time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7138150930404663,0.2791573107242584,0.2555662989616394,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.6461689472198486,0.2078637778759002,0.2021311372518539,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7219949960708618,0.2891452014446258,0.2059777528047561,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6411458849906921,0.2027232050895691,0.1973216533660888,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.5279017686843872,0.1182109639048576,0.5578934550285339,285.0497741699219,284.95001220703125,296.043212890625,293.34991455078125,296.04217529296875,297.1470642089844,285.0469665527344,1.0,0.4319500029087066,1.0,1.0,0.0,1.0,-1.702991247177124,1.702988862991333,2.350757995372988e-06,1.3076573610305786,0.9954503178596495,0.9954503178596495,0.0,168.94381713867188,38.0,40871.890625,0.0,771.4625854492188,1.0,281.5426940917969,284.15234375,296.3158264160156,298.9504089355469,293.1499938964844,293.1499938964844,281.25,32126.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806670665740967,1.0,0.0,0.0,3.74666690826416,3.746691226959229,9.366632411911268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.37353515625,0.0,1613.65185546875,1895.4371337890625,0.0,2296.131591796875,0.924380898475647,1.0,0.0,3.0,1.0,0.0
17827620,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.722176730632782,0.2809741497039795,0.2571524083614349,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6538347005844116,0.2092436403036117,0.2032149881124496,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7291737198829651,0.2897558510303497,0.2063314169645309,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6484645009040833,0.2039337903261184,0.1982434093952179,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5353904366493225,0.119077481329441,0.560355544090271,284.8666076660156,284.95001220703125,296.0751647949219,293.3577880859375,296.0741271972656,297.15802001953125,284.87335205078125,1.0,0.4259842336177826,1.0,1.0,0.0,1.0,-1.7106868028640747,1.7106844186782837,2.371359869357548e-06,1.3138031959533691,0.8588598966598511,0.8588598966598511,0.0,160.34991455078125,26.0,41585.66015625,0.0,752.490478515625,1.0,281.2564392089844,283.9732971191406,296.396484375,299.1435546875,293.1499938964844,293.1499938964844,281.54998779296875,39756.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932072281837463,1.0,0.0,0.0,3.650133848190308,3.650158405303955,8.890186222743068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.03271484375,0.0,1561.4234619140625,1895.4371337890625,0.0,2409.489990234375,0.9074949026107788,1.0,0.0,3.0,1.0,0.0
17827680,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.722176730632782,0.2809741497039795,0.2571524083614349,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6538347005844116,0.2092436403036117,0.2032149881124496,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7291737198829651,0.2897558510303497,0.2063314169645309,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6484645009040833,0.2039337903261184,0.1982434093952179,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5353904366493225,0.119077481329441,0.560355544090271,284.8666076660156,284.95001220703125,296.0751647949219,293.3577880859375,296.0741271972656,297.15802001953125,284.87335205078125,1.0,0.4259842336177826,1.0,1.0,0.0,1.0,-1.7106868028640747,1.7106844186782837,2.371359869357548e-06,1.3138031959533691,0.8588598966598511,0.8588598966598511,0.0,160.34991455078125,26.0,41585.66015625,0.0,752.490478515625,1.0,281.2564392089844,283.9732971191406,296.396484375,299.1435546875,293.1499938964844,293.1499938964844,281.54998779296875,39756.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932072281837463,1.0,0.0,0.0,3.650133848190308,3.650158405303955,8.890186222743068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.03271484375,0.0,1561.4234619140625,1895.4371337890625,0.0,2409.489990234375,0.9074949026107788,1.0,0.0,3.0,1.0,0.0
17827740,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7313122153282166,0.2838309109210968,0.2589882910251617,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.6627528071403503,0.2112160772085189,0.2044862806797027,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7372799515724182,0.291165143251419,0.2068044543266296,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6569984555244446,0.20571930706501,0.199344202876091,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.5442066788673401,0.1203877627849578,0.5637524724006653,285.0614318847656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.1756896972656,285.05963134765625,1.0,0.4198601543903351,1.0,1.0,0.0,1.0,-1.7203809022903442,1.7203785181045532,2.3973530005605426e-06,1.3214513063430786,1.0,1.0,0.0,151.44082641601562,25.0,41324.44140625,0.0,733.9364013671875,1.0,281.54296875,284.15234375,296.3392944335937,299.001220703125,293.1499938964844,293.1499938964844,281.25,32320.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831779718399048,1.0,0.0,0.0,3.7870612144470215,3.787086009979248,9.56969188337098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.861328125,0.0,1662.5076904296875,1895.4371337890625,0.0,2318.719970703125,0.9333873987197876,1.0,0.0,3.0,1.0,0.0
17827800,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7313122153282166,0.2838309109210968,0.2589882910251617,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.6627528071403503,0.2112160772085189,0.2044862806797027,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7372799515724182,0.291165143251419,0.2068044543266296,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6569984555244446,0.20571930706501,0.199344202876091,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.5442066788673401,0.1203877627849578,0.5637524724006653,285.0614318847656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.1756896972656,285.05963134765625,1.0,0.4198601543903351,1.0,1.0,0.0,1.0,-1.7203809022903442,1.7203785181045532,2.3973530005605426e-06,1.3214513063430786,1.0,1.0,0.0,151.44082641601562,25.0,41324.44140625,0.0,733.9364013671875,1.0,281.54296875,284.15234375,296.3392944335937,299.001220703125,293.1499938964844,293.1499938964844,281.25,32320.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831779718399048,1.0,0.0,0.0,3.7870612144470215,3.787086009979248,9.56969188337098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.861328125,0.0,1662.5076904296875,1895.4371337890625,0.0,2318.719970703125,0.9333873987197876,1.0,0.0,3.0,1.0,0.0
17827860,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7409279942512512,0.2860123515129089,0.2609056532382965,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6725044846534729,0.2129749506711959,0.2059410363435745,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7459930777549744,0.2920698821544647,0.2073684930801391,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6663718819618225,0.2072943449020385,0.2006237804889679,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.5539299249649048,0.1216752529144287,0.5681909918785095,284.87554931640625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.1871643066406,284.8800048828125,1.0,0.4141169190406799,1.0,1.0,0.0,1.0,-1.7319753170013428,1.7319729328155518,2.428798552500666e-06,1.3307008743286133,0.8833078145980835,0.8833078145980835,0.0,142.85934448242188,25.0,42228.58203125,0.0,717.5428466796875,1.0,281.2570495605469,283.9613037109375,296.4178161621094,299.2022705078125,293.1499938964844,293.1499938964844,281.54998779296875,38636.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966225743293762,1.0,0.0,0.0,3.727189302444458,3.7272145748138414,9.269497240893544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.46484375,0.0,1640.8966064453125,1895.4371337890625,0.0,2440.5869140625,0.9237855076789856,1.0,0.0,3.0,1.0,0.0
17827920,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7409279942512512,0.2860123515129089,0.2609056532382965,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6725044846534729,0.2129749506711959,0.2059410363435745,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7459930777549744,0.2920698821544647,0.2073684930801391,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6663718819618225,0.2072943449020385,0.2006237804889679,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.5539299249649048,0.1216752529144287,0.5681909918785095,284.87554931640625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.1871643066406,284.8800048828125,1.0,0.4141169190406799,1.0,1.0,0.0,1.0,-1.7319753170013428,1.7319729328155518,2.428798552500666e-06,1.3307008743286133,0.8833078145980835,0.8833078145980835,0.0,142.85934448242188,25.0,42228.58203125,0.0,717.5428466796875,1.0,281.2570495605469,283.9613037109375,296.4178161621094,299.2022705078125,293.1499938964844,293.1499938964844,281.54998779296875,38636.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966225743293762,1.0,0.0,0.0,3.727189302444458,3.7272145748138414,9.269497240893544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.46484375,0.0,1640.8966064453125,1895.4371337890625,0.0,2440.5869140625,0.9237855076789856,1.0,0.0,3.0,1.0,0.0
17827980,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7513854503631592,0.2893151938915252,0.2631260454654693,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6829614043235779,0.2152797281742096,0.2075535506010055,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.755368709564209,0.2937161922454834,0.2080280631780624,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.676466166973114,0.2093815803527832,0.2020421475172042,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.5642843842506409,0.1233343854546547,0.5733273029327393,285.075927734375,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.2052001953125,285.07635498046875,1.0,0.4087640345096588,1.0,1.0,0.0,1.0,-1.7452346086502075,1.745232105255127,2.4649405077070696e-06,1.3411781787872314,1.0,1.0,0.0,134.6865234375,25.0,41929.87109375,0.0,703.3557739257812,1.0,281.5434875488281,284.1542053222656,296.3606872558594,299.0594787597656,293.1499938964844,293.1499938964844,281.25,33162.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787488579750061,1.0,0.0,0.0,3.8376073837280273,3.837632656097412,9.826850373428897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.28955078125,0.0,1729.7545166015625,1895.4371337890625,0.0,2357.62939453125,0.9452494978904724,1.0,0.0,3.0,1.0,0.0
17828040,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7513854503631592,0.2893151938915252,0.2631260454654693,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6829614043235779,0.2152797281742096,0.2075535506010055,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.755368709564209,0.2937161922454834,0.2080280631780624,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.676466166973114,0.2093815803527832,0.2020421475172042,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.5642843842506409,0.1233343854546547,0.5733273029327393,285.075927734375,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.2052001953125,285.07635498046875,1.0,0.4087640345096588,1.0,1.0,0.0,1.0,-1.7452346086502075,1.745232105255127,2.4649405077070696e-06,1.3411781787872314,1.0,1.0,0.0,134.6865234375,25.0,41929.87109375,0.0,703.3557739257812,1.0,281.5434875488281,284.1542053222656,296.3606872558594,299.0594787597656,293.1499938964844,293.1499938964844,281.25,33162.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787488579750061,1.0,0.0,0.0,3.8376073837280273,3.837632656097412,9.826850373428897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.28955078125,0.0,1729.7545166015625,1895.4371337890625,0.0,2357.62939453125,0.9452494978904724,1.0,0.0,3.0,1.0,0.0
17828100,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7573742270469666,0.290876567363739,0.2645423114299774,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.688808262348175,0.2164331525564193,0.2085538059473037,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7607215642929077,0.2944722473621368,0.2085387557744979,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.682138979434967,0.210420548915863,0.2029341161251068,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5700436234474182,0.1241994574666023,0.5765827894210815,284.9383239746094,284.95001220703125,296.1903686523437,293.3880920410156,296.1893005371094,297.2135314941406,284.91796875,1.0,0.4062392115592956,1.0,1.0,0.0,1.0,-1.7537301778793335,1.753727674484253,2.4883224796212744e-06,1.3479331731796265,0.961510181427002,0.961510181427002,0.0,130.5908203125,25.0,43017.0234375,0.0,697.5311889648438,1.0,281.2929077148437,283.9701538085937,296.4393310546875,299.3007507324219,293.1499938964844,293.1499938964844,281.25,34370.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796487033367157,1.0,0.0,0.0,3.866010427474976,3.8660364151000977,9.972851557904503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.10546875,0.0,1774.119384765625,1895.4371337890625,0.0,2439.3515625,0.951941967010498,1.0,0.0,3.0,1.0,0.0
17828160,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7628751397132874,0.2920624911785126,0.2655761241912842,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6942306160926819,0.2173928916454315,0.2093725204467773,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7656257748603821,0.2949041426181793,0.2088091820478439,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.687405526638031,0.2112662196159362,0.2036458402872085,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.5753854513168335,0.1249555051326751,0.5794222354888916,284.888916015625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061767578125,297.2176818847656,284.8920288085937,1.0,0.4038021266460418,1.0,1.0,0.0,1.0,-1.7605448961257937,1.760542392730713,2.507200861145975e-06,1.3533716201782229,0.911896586418152,0.911896586418152,0.0,126.83734130859376,25.0,43021.18359375,0.0,691.4013061523438,1.0,281.25604248046875,283.9526672363281,296.43963623046875,299.2704467773437,293.1499938964844,293.1499938964844,280.95001220703125,37673.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801393985748291,1.0,0.0,0.0,3.808980941772461,3.809006929397583,9.680792345534428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.14453125,0.0,1730.41015625,1895.4371337890625,0.0,2484.177001953125,0.9415080547332764,1.0,0.0,3.0,1.0,0.0
17828220,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7737964987754822,0.2945033013820648,0.2674196660518646,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7048042416572571,0.2193109095096588,0.2108695358037948,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7752588987350464,0.2957428395748138,0.2091564238071441,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6977030634880066,0.2129431515932083,0.2049203515052795,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.5857051014900208,0.1264687627553939,0.5847710967063904,284.855224609375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2253112792969,284.8700866699219,1.0,0.3991778492927551,1.0,1.0,0.0,1.0,-1.7729253768920898,1.7729227542877195,2.541676849432406e-06,1.3632186651229858,0.8085896372795105,0.8085896372795105,0.0,119.84524536132812,25.0,43331.71875,0.0,679.592529296875,1.0,280.9575500488281,283.9391174316406,296.4322814941406,299.2956237792969,293.1499938964844,293.1499938964844,281.25,44272.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110224008560181,1.0,0.0,0.0,3.4625377655029297,3.46256160736084,7.999859690244193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.4072265625,0.0,1393.1566162109375,1895.4371337890625,0.0,2572.611572265625,0.8719226717948914,1.0,0.0,3.0,1.0,0.0
17828280,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7737964987754822,0.2945033013820648,0.2674196660518646,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7048042416572571,0.2193109095096588,0.2108695358037948,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7752588987350464,0.2957428395748138,0.2091564238071441,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6977030634880066,0.2129431515932083,0.2049203515052795,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.5857051014900208,0.1264687627553939,0.5847710967063904,284.855224609375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2253112792969,284.8700866699219,1.0,0.3991778492927551,1.0,1.0,0.0,1.0,-1.7729253768920898,1.7729227542877195,2.541676849432406e-06,1.3632186651229858,0.8085896372795105,0.8085896372795105,0.0,119.84524536132812,25.0,43331.71875,0.0,679.592529296875,1.0,280.9575500488281,283.9391174316406,296.4322814941406,299.2956237792969,293.1499938964844,293.1499938964844,281.25,44272.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110224008560181,1.0,0.0,0.0,3.4625377655029297,3.46256160736084,7.999859690244193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.4072265625,0.0,1393.1566162109375,1895.4371337890625,0.0,2572.611572265625,0.8719226717948914,1.0,0.0,3.0,1.0,0.0
17828340,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.787562906742096,0.2985803484916687,0.2704187631607055,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7170185446739197,0.2221504151821136,0.2130089551210403,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7873966693878174,0.2979061901569366,0.2101962119340896,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7100365161895752,0.2155074626207351,0.206807941198349,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5977123975753784,0.1285804510116577,0.5920353531837463,285.0429992675781,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2454833984375,285.04071044921875,1.0,0.3949035108089447,1.0,1.0,0.0,1.0,-1.7913273572921753,1.7913247346878052,2.5933045435522217e-06,1.3777459859848022,0.9590150713920592,0.9590150713920592,0.0,112.56393432617188,25.0,43419.45703125,0.0,671.1583251953125,1.0,281.24169921875,284.092041015625,296.3775939941406,299.1610412597656,293.1499938964844,293.1499938964844,280.95001220703125,32148.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989236116409302,1.0,0.0,0.0,3.643673896789551,3.643697023391724,8.858746696205344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.7734375,0.0,1497.3721923828125,1895.4371337890625,0.0,2461.587890625,0.901143193244934,1.0,0.0,3.0,1.0,0.0
17828400,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.787562906742096,0.2985803484916687,0.2704187631607055,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7170185446739197,0.2221504151821136,0.2130089551210403,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7873966693878174,0.2979061901569366,0.2101962119340896,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7100365161895752,0.2155074626207351,0.206807941198349,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5977123975753784,0.1285804510116577,0.5920353531837463,285.0429992675781,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2454833984375,285.04071044921875,1.0,0.3949035108089447,1.0,1.0,0.0,1.0,-1.7913273572921753,1.7913247346878052,2.5933045435522217e-06,1.3777459859848022,0.9590150713920592,0.9590150713920592,0.0,112.56393432617188,25.0,43419.45703125,0.0,671.1583251953125,1.0,281.24169921875,284.092041015625,296.3775939941406,299.1610412597656,293.1499938964844,293.1499938964844,280.95001220703125,32148.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989236116409302,1.0,0.0,0.0,3.643673896789551,3.643697023391724,8.858746696205344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.7734375,0.0,1497.3721923828125,1895.4371337890625,0.0,2461.587890625,0.901143193244934,1.0,0.0,3.0,1.0,0.0
17828460,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8019714951515198,0.301742285490036,0.2732748389244079,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7289549112319946,0.2246793657541275,0.2152492552995681,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.800264298915863,0.2994352579116821,0.2112295180559158,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7221058011054993,0.2177634686231613,0.2087896317243576,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6099751591682434,0.1305807381868362,0.5999878644943237,284.89306640625,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.2572326660156,284.9009704589844,1.0,0.390976071357727,1.0,1.0,0.0,1.0,-1.810618877410889,1.8106162548065183,2.648228019097587e-06,1.3930729627609253,0.8481423854827881,0.8481423854827881,0.0,105.6172103881836,25.0,44340.2265625,0.0,664.1627197265625,1.0,280.9573974609375,283.9427490234375,296.4613952636719,299.3695983886719,293.1499938964844,293.1499938964844,281.25,39319.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113830089569092,1.0,0.0,0.0,3.542869329452514,3.5428929328918457,8.375361630896805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.42431640625,0.0,1441.32421875,1895.4371337890625,0.0,2575.935302734375,0.8840007185935974,1.0,0.0,3.0,1.0,0.0
17828520,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8019714951515198,0.301742285490036,0.2732748389244079,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7289549112319946,0.2246793657541275,0.2152492552995681,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.800264298915863,0.2994352579116821,0.2112295180559158,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7221058011054993,0.2177634686231613,0.2087896317243576,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6099751591682434,0.1305807381868362,0.5999878644943237,284.89306640625,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.2572326660156,284.9009704589844,1.0,0.390976071357727,1.0,1.0,0.0,1.0,-1.810618877410889,1.8106162548065183,2.648228019097587e-06,1.3930729627609253,0.8481423854827881,0.8481423854827881,0.0,105.6172103881836,25.0,44340.2265625,0.0,664.1627197265625,1.0,280.9573974609375,283.9427490234375,296.4613952636719,299.3695983886719,293.1499938964844,293.1499938964844,281.25,39319.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113830089569092,1.0,0.0,0.0,3.542869329452514,3.5428929328918457,8.375361630896805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.42431640625,0.0,1441.32421875,1895.4371337890625,0.0,2575.935302734375,0.8840007185935974,1.0,0.0,3.0,1.0,0.0
17828580,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8170748949050903,0.3058787286281585,0.2763666808605194,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7417740225791931,0.2277417331933975,0.2176477760076522,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8139526844024658,0.3017028868198395,0.2123847156763076,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7345609068870544,0.2205252349376678,0.2109129875898361,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.6221439242362976,0.1329289078712463,0.6085198521614075,285.0705261230469,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.2750549316406,285.0679931640625,1.0,0.3873699307441711,1.0,1.0,0.0,1.0,-1.8313887119293213,1.8313859701156616,2.707973862925428e-06,1.409458875656128,1.0,1.0,0.0,98.8696517944336,25.0,44425.22265625,0.0,658.662109375,1.0,281.2426147460937,284.0954895019531,296.4169616699219,299.2611694335937,293.1499938964844,293.1499938964844,280.95001220703125,31350.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037580251693726,1.0,0.0,0.0,3.725172519683838,3.725196599960327,9.25946892493812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.34423828125,0.0,1582.91552734375,1895.4371337890625,0.0,2505.83349609375,0.9188926219940186,1.0,0.0,3.0,1.0,0.0
17828640,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8170748949050903,0.3058787286281585,0.2763666808605194,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7417740225791931,0.2277417331933975,0.2176477760076522,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8139526844024658,0.3017028868198395,0.2123847156763076,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7345609068870544,0.2205252349376678,0.2109129875898361,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.6221439242362976,0.1329289078712463,0.6085198521614075,285.0705261230469,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.2750549316406,285.0679931640625,1.0,0.3873699307441711,1.0,1.0,0.0,1.0,-1.8313887119293213,1.8313859701156616,2.707973862925428e-06,1.409458875656128,1.0,1.0,0.0,98.8696517944336,25.0,44425.22265625,0.0,658.662109375,1.0,281.2426147460937,284.0954895019531,296.4169616699219,299.2611694335937,293.1499938964844,293.1499938964844,280.95001220703125,31350.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037580251693726,1.0,0.0,0.0,3.725172519683838,3.725196599960327,9.25946892493812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.34423828125,0.0,1582.91552734375,1895.4371337890625,0.0,2505.83349609375,0.9188926219940186,1.0,0.0,3.0,1.0,0.0
17828700,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8249655365943909,0.3076800405979156,0.2780682146549225,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7490048408508301,0.2291972786188125,0.218982458114624,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8211454749107361,0.3026638925075531,0.2130782902240753,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7414856553077698,0.221830278635025,0.2121037989854812,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.628500759601593,0.1340842992067337,0.6132837533950806,284.9207763671875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.2817687988281,284.90301513671875,1.0,0.385692834854126,1.0,1.0,0.0,1.0,-1.843019127845764,1.8430163860321045,2.741831849562004e-06,1.4186763763427734,0.9270322918891908,0.9270322918891908,0.0,95.48094177246094,25.0,45555.578125,0.0,656.7129516601562,1.0,280.9957580566406,283.9068603515625,296.4957580566406,299.5103759765625,293.1499938964844,293.1499938964844,280.95001220703125,34019.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133726119995117,1.0,0.0,0.0,3.761388540267944,3.761413335800171,9.4403850425806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.4423828125,0.0,1645.386962890625,1895.4371337890625,0.0,2594.285888671875,0.9272967576980592,1.0,0.0,3.0,1.0,0.0
17828760,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8320848345756531,0.3091296255588531,0.2793413698673248,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7558480501174927,0.2304620593786239,0.2201070934534073,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8275931477546692,0.3033272325992584,0.2135141491889953,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7480018138885498,0.2229455262422561,0.213088110089302,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6344265341758728,0.1351217925548553,0.6175068616867065,284.8894958496094,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.2845458984375,284.89434814453125,1.0,0.3840863108634949,1.0,1.0,0.0,1.0,-1.852676510810852,1.8526737689971924,2.770150331343757e-06,1.426341533660889,0.8866900205612183,0.8866900205612183,0.0,92.42803192138672,25.0,45588.44921875,0.0,654.3029174804688,1.0,280.956787109375,283.9050598144531,296.4952087402344,299.481201171875,293.1499938964844,293.1499938964844,281.25,37781.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186098337173462,1.0,0.0,0.0,3.690747022628784,3.6907718181610094,9.08911999886186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.78125,0.0,1592.4510498046875,1895.4371337890625,0.0,2642.69482421875,0.9152458906173706,1.0,0.0,3.0,1.0,0.0
17828820,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8487088680267334,0.3133915364742279,0.2825200259685516,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7718022465705872,0.2337055802345276,0.2226757705211639,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8424898982048035,0.3056896328926086,0.2147273868322372,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7632213830947876,0.2258575707674026,0.2153540849685669,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.6481107473373413,0.1376378685235977,0.6268386840820312,285.0835266113281,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3003845214844,285.0847473144531,1.0,0.381098985671997,1.0,1.0,0.0,1.0,-1.874956488609314,1.8749536275863647,2.8359386305965018e-06,1.4438846111297607,1.0,1.0,0.0,86.17503356933594,25.0,45497.30078125,0.0,651.111572265625,1.0,281.2430419921875,284.0886535644531,296.4438781738281,299.3563537597656,293.1499938964844,293.1499938964844,280.95001220703125,32872.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119277954101562,1.0,0.0,0.0,3.8199751377105713,3.820000410079956,9.736758102008023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.94677734375,0.0,1706.1336669921875,1895.4371337890625,0.0,2580.957763671875,0.9411391615867616,1.0,0.0,3.0,1.0,0.0
17828880,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8487088680267334,0.3133915364742279,0.2825200259685516,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7718022465705872,0.2337055802345276,0.2226757705211639,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8424898982048035,0.3056896328926086,0.2147273868322372,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7632213830947876,0.2258575707674026,0.2153540849685669,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.6481107473373413,0.1376378685235977,0.6268386840820312,285.0835266113281,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3003845214844,285.0847473144531,1.0,0.381098985671997,1.0,1.0,0.0,1.0,-1.874956488609314,1.8749536275863647,2.8359386305965018e-06,1.4438846111297607,1.0,1.0,0.0,86.17503356933594,25.0,45497.30078125,0.0,651.111572265625,1.0,281.2430419921875,284.0886535644531,296.4438781738281,299.3563537597656,293.1499938964844,293.1499938964844,280.95001220703125,32872.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119277954101562,1.0,0.0,0.0,3.8199751377105713,3.820000410079956,9.736758102008023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.94677734375,0.0,1706.1336669921875,1895.4371337890625,0.0,2580.957763671875,0.9411391615867616,1.0,0.0,3.0,1.0,0.0
17828940,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8677939772605896,0.3169254958629608,0.2857556939125061,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7900452017784119,0.2366975545883178,0.2253966778516769,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8596422672271729,0.3075515329837799,0.2160232365131378,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7807785272598267,0.2285159081220626,0.2177591919898986,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6641420722007751,0.1400478780269622,0.6368384957313538,284.9035339355469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3095092773437,284.90655517578125,1.0,0.3784179389476776,1.0,1.0,0.0,1.0,-1.89856481552124,1.8985618352890008,2.906751205955516e-06,1.462558627128601,0.9268407821655272,0.9268407821655272,0.0,80.0611801147461,25.0,46861.1484375,0.0,649.2122802734375,1.0,280.9557800292969,283.88720703125,296.518798828125,299.580810546875,293.1499938964844,293.1499938964844,280.6499938964844,36802.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266032934188843,1.0,0.0,0.0,3.817633390426636,3.8176591396331774,9.72482325778401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.7978515625,0.0,1734.0703125,1895.4371337890625,0.0,2716.8486328125,0.9429945945739746,1.0,0.0,3.0,1.0,0.0
17829000,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8677939772605896,0.3169254958629608,0.2857556939125061,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7900452017784119,0.2366975545883178,0.2253966778516769,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8596422672271729,0.3075515329837799,0.2160232365131378,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7807785272598267,0.2285159081220626,0.2177591919898986,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6641420722007751,0.1400478780269622,0.6368384957313538,284.9035339355469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3095092773437,284.90655517578125,1.0,0.3784179389476776,1.0,1.0,0.0,1.0,-1.89856481552124,1.8985618352890008,2.906751205955516e-06,1.462558627128601,0.9268407821655272,0.9268407821655272,0.0,80.0611801147461,25.0,46861.1484375,0.0,649.2122802734375,1.0,280.9557800292969,283.88720703125,296.518798828125,299.580810546875,293.1499938964844,293.1499938964844,280.6499938964844,36802.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266032934188843,1.0,0.0,0.0,3.817633390426636,3.8176591396331774,9.72482325778401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.7978515625,0.0,1734.0703125,1895.4371337890625,0.0,2716.8486328125,0.9429945945739746,1.0,0.0,3.0,1.0,0.0
17829060,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8868751525878906,0.3200876712799072,0.2883041799068451,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8079848885536194,0.2394374459981918,0.2277337163686752,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8768246173858643,0.3090286254882812,0.2168618738651275,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7982326149940491,0.2309088408946991,0.2197752147912979,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6804873943328857,0.1422765403985977,0.6457261443138123,284.8656616210937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3136291503906,284.8778381347656,1.0,0.3759958744049072,1.0,1.0,0.0,1.0,-1.918532133102417,1.9185291528701784,2.967380623886129e-06,1.4783177375793457,0.8293689489364624,0.8293689489364624,0.0,74.68968200683594,25.0,47439.4609375,0.0,646.8507690429688,1.0,280.65728759765625,283.85565185546875,296.51385498046875,299.625,293.1499938964844,293.1499938964844,280.95001220703125,42689.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370303511619568,1.0,0.0,0.0,3.536215305328369,3.5362393856048584,8.34393063087191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.404296875,0.0,1458.7142333984375,1895.4371337890625,0.0,2813.982666015625,0.8865216374397278,1.0,0.0,3.0,1.0,0.0
17829120,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8868751525878906,0.3200876712799072,0.2883041799068451,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8079848885536194,0.2394374459981918,0.2277337163686752,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8768246173858643,0.3090286254882812,0.2168618738651275,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7982326149940491,0.2309088408946991,0.2197752147912979,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6804873943328857,0.1422765403985977,0.6457261443138123,284.8656616210937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3136291503906,284.8778381347656,1.0,0.3759958744049072,1.0,1.0,0.0,1.0,-1.918532133102417,1.9185291528701784,2.967380623886129e-06,1.4783177375793457,0.8293689489364624,0.8293689489364624,0.0,74.68968200683594,25.0,47439.4609375,0.0,646.8507690429688,1.0,280.65728759765625,283.85565185546875,296.51385498046875,299.625,293.1499938964844,293.1499938964844,280.95001220703125,42689.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370303511619568,1.0,0.0,0.0,3.536215305328369,3.5362393856048584,8.34393063087191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.404296875,0.0,1458.7142333984375,1895.4371337890625,0.0,2813.982666015625,0.8865216374397278,1.0,0.0,3.0,1.0,0.0
17829180,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9129428267478944,0.324922114610672,0.2920113801956177,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.829504132270813,0.243118554353714,0.2307018935680389,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9001889824867249,0.3118190467357635,0.2183701694011688,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8200762271881104,0.2341991662979126,0.2223850935697555,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7016981840133667,0.1451019942760467,0.6563841104507446,285.0516967773437,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3307189941406,285.04986572265625,1.0,0.3738556802272796,1.0,1.0,0.0,1.0,-1.944286584854126,1.9442836046218872,3.046461188205285e-06,1.4985214471817017,0.9842997193336488,0.9842997193336488,0.0,68.78622436523438,25.0,47635.3203125,0.0,647.0474243164062,1.0,280.94256591796875,284.0115051269531,296.46600341796875,299.50421142578125,293.1499938964844,293.1499938964844,280.6499938964844,32069.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271650075912476,1.0,0.0,0.0,3.71248197555542,3.71250581741333,9.19648755370872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.93896484375,0.0,1573.890869140625,1895.4371337890625,0.0,2722.070556640625,0.9165435433387756,1.0,0.0,3.0,1.0,0.0
17829240,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9129428267478944,0.324922114610672,0.2920113801956177,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.829504132270813,0.243118554353714,0.2307018935680389,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9001889824867249,0.3118190467357635,0.2183701694011688,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8200762271881104,0.2341991662979126,0.2223850935697555,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7016981840133667,0.1451019942760467,0.6563841104507446,285.0516967773437,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3307189941406,285.04986572265625,1.0,0.3738556802272796,1.0,1.0,0.0,1.0,-1.944286584854126,1.9442836046218872,3.046461188205285e-06,1.4985214471817017,0.9842997193336488,0.9842997193336488,0.0,68.78622436523438,25.0,47635.3203125,0.0,647.0474243164062,1.0,280.94256591796875,284.0115051269531,296.46600341796875,299.50421142578125,293.1499938964844,293.1499938964844,280.6499938964844,32069.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271650075912476,1.0,0.0,0.0,3.71248197555542,3.71250581741333,9.19648755370872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.93896484375,0.0,1573.890869140625,1895.4371337890625,0.0,2722.070556640625,0.9165435433387756,1.0,0.0,3.0,1.0,0.0
17829300,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.92974454164505,0.3270004689693451,0.2939894497394562,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8419296741485596,0.2448682785034179,0.232330709695816,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.914727509021759,0.3130126595497131,0.2192381024360656,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8321482539176941,0.2357547879219055,0.2238283455371856,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7138067483901978,0.1464889794588089,0.6622589826583862,284.908935546875,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.33660888671875,284.89459228515625,1.0,0.3728992938995361,1.0,1.0,0.0,1.0,-1.9584503173828125,1.958447217941284,3.0905298444849905e-06,1.5096848011016846,0.903243899345398,0.903243899345398,0.0,65.75350952148438,25.0,48797.5625,0.0,647.8345336914062,1.0,280.6956481933594,283.8337707519531,296.54473876953125,299.7573547363281,293.1499938964844,293.1499938964844,280.6499938964844,35002.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357700109481812,1.0,0.0,0.0,3.732618570327759,3.732643365859986,9.296522875956724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.42138671875,0.0,1619.4085693359375,1895.4371337890625,0.0,2802.22119140625,0.9212798476219176,1.0,0.0,3.0,1.0,0.0
17829360,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9456217885017396,0.3287509381771087,0.2955246269702911,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.854154109954834,0.2464403212070465,0.2337458878755569,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9296008348464966,0.3139365911483764,0.2198506742715835,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8438261151313782,0.2371333539485931,0.2250623553991317,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7245251536369324,0.147762268781662,0.6675687432289124,284.90057373046875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3388366699219,284.90673828125,1.0,0.3720047175884247,1.0,1.0,0.0,1.0,-1.9705890417099,1.970585942268372,3.1285860586649505e-06,1.5192553997039795,0.8781404495239258,0.8781404495239258,0.0,63.0547103881836,25.0,48850.8125,0.0,648.1653442382812,1.0,280.6569519042969,283.8505859375,296.546142578125,299.72802734375,293.1499938964844,293.1499938964844,280.95001220703125,38208.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402184247970581,1.0,0.0,0.0,3.650763750076294,3.650788307189941,8.893255767361552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.89404296875,0.0,1550.5457763671875,1895.4371337890625,0.0,2843.755859375,0.9070407152175904,1.0,0.0,3.0,1.0,0.0
