time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9805450439453124,0.3336471021175384,0.2992822229862213,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8855987787246704,0.2503197491168976,0.2369290739297866,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.965153694152832,0.3168053925037384,0.2214401513338089,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.873915433883667,0.2405824810266494,0.2278545349836349,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.750199019908905,0.1507662981748581,0.6791585683822632,285.0855407714844,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3538818359375,285.0860290527344,1.0,0.3704220950603485,1.0,1.0,0.0,1.0,-1.9980993270874023,1.9980961084365845,3.215573997294996e-06,1.5407984256744385,1.0,1.0,0.0,57.35699844360352,28.0,48930.87109375,0.0,650.2985229492188,1.0,280.9431457519531,284.0198059082031,296.5068054199219,299.625732421875,293.1499938964844,293.1499938964844,280.6499938964844,32523.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341547250747681,1.0,0.0,0.0,3.800464391708374,3.8004891872406006,9.637549283070257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.76171875,0.0,1680.013916015625,1895.4371337890625,0.0,2787.155029296875,0.9363950490951538,1.0,0.0,3.0,1.0,0.0
17829480,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9805450439453124,0.3336471021175384,0.2992822229862213,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8855987787246704,0.2503197491168976,0.2369290739297866,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.965153694152832,0.3168053925037384,0.2214401513338089,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.873915433883667,0.2405824810266494,0.2278545349836349,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.750199019908905,0.1507662981748581,0.6791585683822632,285.0855407714844,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3538818359375,285.0860290527344,1.0,0.3704220950603485,1.0,1.0,0.0,1.0,-1.9980993270874023,1.9980961084365845,3.215573997294996e-06,1.5407984256744385,1.0,1.0,0.0,57.35699844360352,28.0,48930.87109375,0.0,650.2985229492188,1.0,280.9431457519531,284.0198059082031,296.5068054199219,299.625732421875,293.1499938964844,293.1499938964844,280.6499938964844,32523.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341547250747681,1.0,0.0,0.0,3.800464391708374,3.8004891872406006,9.637549283070257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.76171875,0.0,1680.013916015625,1895.4371337890625,0.0,2787.155029296875,0.9363950490951538,1.0,0.0,3.0,1.0,0.0
17829540,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.3386261463165283,0.283825933933258,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.932239830493927,0.2538293004035949,0.2401745319366455,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.3192235827445984,0.2207534909248352,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.917735517024994,0.2436323761940002,0.2306719720363617,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7873281240463257,0.1535891592502594,0.6910086870193481,284.9005126953125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3655700683594,284.901611328125,1.0,0.3692615330219269,1.0,1.0,0.0,1.0,-2.033808708190918,2.0338053703308105,3.320881205581827e-06,1.5625019073486328,0.9206284284591676,0.9206284284591676,0.0,51.15137100219727,31.0,50351.515625,0.0,646.3165893554688,1.0,280.656005859375,283.8113098144531,296.5804138183594,299.8553161621094,293.1499938964844,293.1499938964844,280.3500061035156,36694.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486577868461609,1.0,0.0,0.0,3.801581859588623,3.801607370376587,9.643217708799057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0595703125,0.0,1713.8511962890625,1895.4371337890625,0.0,2922.70068359375,0.939251720905304,1.0,0.0,3.0,1.0,0.0
17829600,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.3386261463165283,0.283825933933258,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.932239830493927,0.2538293004035949,0.2401745319366455,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.3192235827445984,0.2207534909248352,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.917735517024994,0.2436323761940002,0.2306719720363617,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7873281240463257,0.1535891592502594,0.6910086870193481,284.9005126953125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3655700683594,284.901611328125,1.0,0.3692615330219269,1.0,1.0,0.0,1.0,-2.033808708190918,2.0338053703308105,3.320881205581827e-06,1.5625019073486328,0.9206284284591676,0.9206284284591676,0.0,51.15137100219727,31.0,50351.515625,0.0,646.3165893554688,1.0,280.656005859375,283.8113098144531,296.5804138183594,299.8553161621094,293.1499938964844,293.1499938964844,280.3500061035156,36694.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486577868461609,1.0,0.0,0.0,3.801581859588623,3.801607370376587,9.643217708799057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0595703125,0.0,1713.8511962890625,1895.4371337890625,0.0,2922.70068359375,0.939251720905304,1.0,0.0,3.0,1.0,0.0
17829660,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9317554831504822,0.348631888628006,0.3119593858718872,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.8413199782371521,0.2582416236400604,0.2446055859327316,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.90829199552536,0.3253462314605713,0.2270128279924392,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8301936984062195,0.2475315332412719,0.2344156056642532,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.716140627861023,0.1561244577169418,0.7058691382408142,284.8099975585937,284.95001220703125,296.6822509765625,293.5426025390625,296.6811218261719,297.41455078125,284.8602600097656,1.0,0.3674831390380859,1.0,1.0,0.0,1.0,-1.873677492141724,1.8736746311187744,2.895307034123107e-06,1.4876594543457031,0.765453040599823,0.765453040599823,0.0,69.61624145507812,34.0,48013.26953125,0.0,659.6412353515625,1.0,280.3583068847656,283.81402587890625,296.54473876953125,299.742919921875,293.1499938964844,293.1499938964844,280.6499938964844,48138.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538489937782288,1.0,0.0,0.0,3.3361589908599854,3.3361823558807373,7.426544357258535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.89892578125,0.0,1294.2425537109375,1895.4371337890625,0.0,2971.333984375,0.8469805717468262,1.0,0.0,3.0,1.0,0.0
17829720,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9317554831504822,0.348631888628006,0.3119593858718872,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.8413199782371521,0.2582416236400604,0.2446055859327316,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.90829199552536,0.3253462314605713,0.2270128279924392,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8301936984062195,0.2475315332412719,0.2344156056642532,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.716140627861023,0.1561244577169418,0.7058691382408142,284.8099975585937,284.95001220703125,296.6822509765625,293.5426025390625,296.6811218261719,297.41455078125,284.8602600097656,1.0,0.3674831390380859,1.0,1.0,0.0,1.0,-1.873677492141724,1.8736746311187744,2.895307034123107e-06,1.4876594543457031,0.765453040599823,0.765453040599823,0.0,69.61624145507812,34.0,48013.26953125,0.0,659.6412353515625,1.0,280.3583068847656,283.81402587890625,296.54473876953125,299.742919921875,293.1499938964844,293.1499938964844,280.6499938964844,48138.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538489937782288,1.0,0.0,0.0,3.3361589908599854,3.3361823558807373,7.426544357258535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.89892578125,0.0,1294.2425537109375,1895.4371337890625,0.0,2971.333984375,0.8469805717468262,1.0,0.0,3.0,1.0,0.0
17829780,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9816042184829712,0.3605124056339264,0.3218994736671448,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8790001273155212,0.2625037729740143,0.2483919709920883,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9545469880104064,0.3296138346195221,0.2299088537693023,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.866297721862793,0.251171201467514,0.2378896325826645,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7473267316818237,0.1592199802398681,0.7191017270088196,284.9778137207031,284.95001220703125,296.7215881347656,293.5563049316406,296.72039794921875,297.4738464355469,284.9374694824219,1.0,0.3668728768825531,1.0,1.0,0.0,1.0,-1.9618163108825684,1.9618133306503296,2.898226512115798e-06,1.365364909172058,0.9198158979415894,0.9198158979415894,0.0,56.525150299072266,37.0,46382.28125,0.0,666.1129760742188,1.0,280.64093017578125,283.8708801269531,296.5254821777344,299.6930847167969,293.1499938964844,293.1499938964844,280.3500061035156,32672.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422512412071228,1.0,0.0,0.0,3.624239683151245,3.624262809753418,8.764499739299936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.095703125,0.0,1479.97509765625,1895.4371337890625,0.0,2862.755859375,0.8961082100868225,1.0,0.0,3.0,1.0,0.0
17829840,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9816042184829712,0.3605124056339264,0.3218994736671448,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8790001273155212,0.2625037729740143,0.2483919709920883,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9545469880104064,0.3296138346195221,0.2299088537693023,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.866297721862793,0.251171201467514,0.2378896325826645,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7473267316818237,0.1592199802398681,0.7191017270088196,284.9778137207031,284.95001220703125,296.7215881347656,293.5563049316406,296.72039794921875,297.4738464355469,284.9374694824219,1.0,0.3668728768825531,1.0,1.0,0.0,1.0,-1.9618163108825684,1.9618133306503296,2.898226512115798e-06,1.365364909172058,0.9198158979415894,0.9198158979415894,0.0,56.525150299072266,37.0,46382.28125,0.0,666.1129760742188,1.0,280.64093017578125,283.8708801269531,296.5254821777344,299.6930847167969,293.1499938964844,293.1499938964844,280.3500061035156,32672.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422512412071228,1.0,0.0,0.0,3.624239683151245,3.624262809753418,8.764499739299936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.095703125,0.0,1479.97509765625,1895.4371337890625,0.0,2862.755859375,0.8961082100868225,1.0,0.0,3.0,1.0,0.0
17829900,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9990000128746032,0.3657473027706146,0.2681341469287872,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9663015604019164,0.2646330595016479,0.250234991312027,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9990000128746032,0.3333929181098938,0.2085487842559814,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9513965845108032,0.2530132532119751,0.2393940240144729,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8154058456420898,0.1612020432949066,0.7241566777229309,284.9244384765625,284.95001220703125,296.74139404296875,293.5632629394531,296.74029541015625,297.4922790527344,284.9140625,1.0,0.3667255640029907,1.0,1.0,0.0,1.0,-2.029108047485352,2.029104709625244,3.315840785944601e-06,1.5655014514923096,0.8801043033599854,0.8801043033599854,0.0,48.68593597412109,37.0,50982.40234375,0.0,644.9057006835938,1.0,280.3998413085937,283.8069763183594,296.5927124023437,299.9217529296875,293.1499938964844,293.1499938964844,280.3500061035156,35708.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482375144958496,1.0,0.0,0.0,3.594745635986328,3.59476900100708,8.622428708804364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.318359375,0.0,1470.4146728515625,1895.4371337890625,0.0,2918.765625,0.892318606376648,1.0,0.0,3.0,1.0,0.0
17829960,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.3706755042076111,0.2639143764972687,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9730944633483888,0.2660970091819763,0.2516689002513885,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.3366214036941528,0.2052667438983917,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9585552215576172,0.2542482316493988,0.2406118810176849,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8218449950218201,0.1626693904399871,0.7308390140533447,284.8997497558594,284.95001220703125,296.76129150390625,293.5702819824219,296.7601928710937,297.50885009765625,284.90435791015625,1.0,0.3664814233779907,1.0,1.0,0.0,1.0,-2.03130841255188,2.0313050746917725,3.323016017020564e-06,1.5672521591186523,0.8475888967514038,0.8475888967514038,0.0,48.08285903930664,57.0,50864.55078125,0.0,644.5562133789062,1.0,280.3580322265625,283.8011779785156,296.6042785644531,299.9138488769531,293.1499938964844,293.1499938964844,280.6499938964844,38478.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522695899009705,1.0,0.0,0.0,3.525476217269897,3.5254993438720703,8.293328619402018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.95166015625,0.0,1416.901123046875,1895.4371337890625,0.0,2956.532958984375,0.8790526986122131,1.0,0.0,3.0,1.0,0.0
17830020,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.3764641284942627,0.2600834667682647,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9792909026145936,0.2679977715015411,0.2532378435134887,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.3405895233154297,0.2022871375083923,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9651437997817992,0.2558686137199402,0.2419367730617523,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8279849290847778,0.1643597185611724,0.737856388092041,285.0469970703125,284.95001220703125,296.7821044921875,293.5776672363281,296.781005859375,297.5336303710937,285.0550231933594,1.0,0.3666044175624847,1.0,1.0,0.0,1.0,-2.0350284576416016,2.035025119781494,3.335062729092897e-06,1.5701442956924438,0.952091634273529,0.952091634273529,0.0,47.595664978027344,57.0,50438.61328125,0.0,645.8089599609375,1.0,280.60284423828125,283.955078125,296.55322265625,299.73101806640625,293.1499938964844,293.1499938964844,280.6499938964844,33081.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466781973838806,1.0,0.0,0.0,3.589470863342285,3.589493751525879,8.597143050792511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.84716796875,0.0,1445.3907470703125,1895.4371337890625,0.0,2904.168212890625,0.8918655514717102,1.0,0.0,3.0,1.0,0.0
17830080,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.3821805417537689,0.2564834058284759,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.98513662815094,0.2699911594390869,0.2550153732299804,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.3446257710456848,0.1994870901107788,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9714406728744508,0.2575809359550476,0.2434586584568023,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8340082764625549,0.166062593460083,0.7451497912406921,285.0431823730469,284.95001220703125,296.8014221191406,293.5845642089844,296.80029296875,297.55206298828125,285.0397033691406,1.0,0.3669624924659729,1.0,1.0,0.0,1.0,-2.040061712265014,2.0400583744049072,3.351427722009248e-06,1.5740753412246704,0.9820661544799804,0.9820661544799804,0.0,47.19564056396485,77.0,50758.37890625,0.0,648.408935546875,1.0,280.6421203613281,283.9302673339844,296.5712585449219,299.8079833984375,293.1499938964844,293.1499938964844,280.3500061035156,31682.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457292914390564,1.0,0.0,0.0,3.693305492401123,3.693329095840454,9.101726163862622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.279296875,0.0,1549.1953125,1895.4371337890625,0.0,2895.287841796875,0.9119057059288024,1.0,0.0,3.0,1.0,0.0
17830140,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.3887023031711578,0.252733051776886,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9911344647407532,0.2721419334411621,0.2571489214897156,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.3492339551448822,0.1965701580047607,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.977952480316162,0.2593939900398254,0.2452746927738189,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8407487273216248,0.1679663509130478,0.7539387941360474,284.8754577636719,284.95001220703125,296.8245849609375,293.5928649902344,296.823486328125,297.5715637207031,284.8679504394531,1.0,0.3676906228065491,1.0,1.0,0.0,1.0,-2.047351837158203,2.047348499298096,3.375222831891733e-06,1.5797789096832275,0.8760421276092529,0.8760421276092529,0.0,46.85233688354492,77.0,51726.80859375,0.0,653.0167236328125,1.0,280.3848876953125,283.7423400878906,296.6448059082031,300.044677734375,293.1499938964844,293.1499938964844,280.3500061035156,36420.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550308346748352,1.0,0.0,0.0,3.688169002532959,3.6881935596466064,9.076426863430244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.3203125,0.0,1579.2276611328125,1895.4371337890625,0.0,2982.411376953125,0.9119158387184144,1.0,0.0,3.0,1.0,0.0
17830200,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.393412709236145,0.2507043778896332,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9944572448730468,0.2736544609069824,0.2585691511631012,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.3525178730487823,0.1949922889471054,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9815471768379213,0.2606466710567474,0.2464561909437179,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8448860049247742,0.1693196892738342,0.7599900364875793,284.8898010253906,284.95001220703125,296.8418884277344,293.59912109375,296.8407897949219,297.5845947265625,284.8966064453125,1.0,0.3684435188770294,1.0,1.0,0.0,1.0,-2.0534117221832275,2.053408145904541,3.395063231437234e-06,1.584514617919922,0.8643648028373718,0.8643648028373718,0.0,46.73128509521485,97.0,51653.3984375,0.0,657.4432983398438,1.0,280.3571472167969,283.7754211425781,296.6369323730469,299.9992980957031,293.1499938964844,293.1499938964844,280.6499938964844,38793.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576083183288574,1.0,0.0,0.0,3.605800628662109,3.605824708938599,8.67554433625628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.5615234375,0.0,1505.198486328125,1895.4371337890625,0.0,3006.575927734375,0.8975479006767273,1.0,0.0,3.0,1.0,0.0
17830260,297.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.4054445326328277,0.2471626251935959,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.2781512141227722,0.2602705955505371,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.360906183719635,0.1922376006841659,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9888063669204712,0.2643736004829407,0.2497203052043914,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8540700078010559,0.1730501651763916,0.7758143544197083,285.0543212890625,284.95001220703125,296.8827819824219,293.61395263671875,296.88165283203125,297.620361328125,285.05206298828125,1.0,0.370898574590683,1.0,1.0,0.0,1.0,-2.070812463760376,2.070809125900269,3.45236730936449e-06,1.598100185394287,1.0,1.0,0.0,46.71785736083984,117.0,51664.2265625,0.0,671.4644775390625,1.0,280.6430358886719,283.921875,296.5996398925781,299.8899841308594,293.1499938964844,293.1499938964844,280.3500061035156,31985.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505433797836304,1.0,0.0,0.0,3.768472909927368,3.768497467041016,9.475978686168672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.6611328125,0.0,1637.998046875,1895.4371337890625,0.0,2940.360595703125,0.9290273189544678,1.0,0.0,3.0,1.0,0.0
17830320,297.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.4054445326328277,0.2471626251935959,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.2781512141227722,0.2602705955505371,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.360906183719635,0.1922376006841659,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9888063669204712,0.2643736004829407,0.2497203052043914,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8540700078010559,0.1730501651763916,0.7758143544197083,285.0543212890625,284.95001220703125,296.8827819824219,293.61395263671875,296.88165283203125,297.620361328125,285.05206298828125,1.0,0.370898574590683,1.0,1.0,0.0,1.0,-2.070812463760376,2.070809125900269,3.45236730936449e-06,1.598100185394287,1.0,1.0,0.0,46.71785736083984,117.0,51664.2265625,0.0,671.4644775390625,1.0,280.6430358886719,283.921875,296.5996398925781,299.8899841308594,293.1499938964844,293.1499938964844,280.3500061035156,31985.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505433797836304,1.0,0.0,0.0,3.768472909927368,3.768497467041016,9.475978686168672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.6611328125,0.0,1637.998046875,1895.4371337890625,0.0,2940.360595703125,0.9290273189544678,1.0,0.0,3.0,1.0,0.0
17830380,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.4163866937160492,0.24644635617733,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.2831080853939056,0.259519875049591,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.3682909309864044,0.1916804909706115,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.992926061153412,0.2676960527896881,0.2530262172222137,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8606349229812622,0.1765618920326233,0.7920909523963928,284.8951416015625,284.95001220703125,296.92401123046875,293.62908935546875,296.92291259765625,297.6444091796875,284.900146484375,1.0,0.3743058145046234,1.0,1.0,0.0,1.0,-2.0918996334075928,2.0918960571289062,3.5224788916821126e-06,1.614545226097107,0.8951191306114197,0.8951191306114197,0.0,47.19395446777344,137.0,52866.2109375,0.0,690.4959716796875,1.0,280.3570556640625,283.7514343261719,296.6690673828125,300.1014404296875,293.1499938964844,293.1499938964844,280.6499938964844,37825.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628643155097961,1.0,0.0,0.0,3.718334197998047,3.718359231948853,9.225504982168786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.56787109375,0.0,1624.443115234375,1895.4371337890625,0.0,3055.87109375,0.9218050837516784,1.0,0.0,3.0,1.0,0.0
17830440,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.4163866937160492,0.24644635617733,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.2831080853939056,0.259519875049591,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.3682909309864044,0.1916804909706115,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.992926061153412,0.2676960527896881,0.2530262172222137,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8606349229812622,0.1765618920326233,0.7920909523963928,284.8951416015625,284.95001220703125,296.92401123046875,293.62908935546875,296.92291259765625,297.6444091796875,284.900146484375,1.0,0.3743058145046234,1.0,1.0,0.0,1.0,-2.0918996334075928,2.0918960571289062,3.5224788916821126e-06,1.614545226097107,0.8951191306114197,0.8951191306114197,0.0,47.19395446777344,137.0,52866.2109375,0.0,690.4959716796875,1.0,280.3570556640625,283.7514343261719,296.6690673828125,300.1014404296875,293.1499938964844,293.1499938964844,280.6499938964844,37825.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628643155097961,1.0,0.0,0.0,3.718334197998047,3.718359231948853,9.225504982168786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.56787109375,0.0,1624.443115234375,1895.4371337890625,0.0,3055.87109375,0.9218050837516784,1.0,0.0,3.0,1.0,0.0
17830500,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.4219535887241363,0.2467047721147537,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.2859556674957275,0.2597920000553131,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.371969997882843,0.1918814927339553,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.994269609451294,0.2695435583591461,0.2546127736568451,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8631883859634399,0.1784263700246811,0.7999710440635681,285.0513610839844,284.95001220703125,296.9447937011719,293.6367492675781,296.94366455078125,297.655029296875,285.0632629394531,1.0,0.3763611316680908,1.0,1.0,0.0,1.0,-2.104145765304565,2.104142189025879,3.5635268886835547e-06,1.6240832805633545,1.0,1.0,0.0,47.56261444091797,137.0,52475.28515625,0.0,702.0415649414062,1.0,280.60406494140625,283.9181213378906,296.6164245605469,299.9147033691406,293.1499938964844,293.1499938964844,280.6499938964844,33525.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575834035873413,1.0,0.0,0.0,3.772174596786499,3.7721993923187256,9.494604000792606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.90966796875,0.0,1654.2537841796875,1895.4371337890625,0.0,3006.342529296875,0.9328736066818236,1.0,0.0,3.0,1.0,0.0
17830560,297.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.4277507066726684,0.2469478696584701,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.2891221642494201,0.2600480020046234,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.375812828540802,0.1920705735683441,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9958783388137816,0.2716241478919983,0.2564938068389892,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8660885691642761,0.1804608404636383,0.8087984323501587,285.0839538574219,284.95001220703125,296.96563720703125,293.6444702148437,296.96453857421875,297.6667175292969,285.0854187011719,1.0,0.3786502778530121,1.0,1.0,0.0,1.0,-2.117831230163574,2.117827653884888,3.609698524087434e-06,1.6347391605377195,1.0,1.0,0.0,47.971290588378906,157.0,52838.35546875,0.0,715.0787963867188,1.0,280.6434020996094,283.9305419921875,296.6340637207031,299.9951171875,293.1499938964844,293.1499938964844,280.3500061035156,33234.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567238450050354,1.0,0.0,0.0,3.840325355529785,3.840350866317749,9.840775874181418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.232421875,0.0,1733.6290283203125,1895.4371337890625,0.0,2998.282958984375,0.9460122585296632,1.0,0.0,3.0,1.0,0.0
17830620,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.438323438167572,0.2486652135848999,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.2950111627578735,0.2618564367294311,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.3826079666614532,0.1934062838554382,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9977039694786072,0.2751908898353576,0.2600564956665039,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8703538179397583,0.1841311007738113,0.8259313702583313,284.9184875488281,284.95001220703125,297.00762939453125,293.66015625,297.00653076171875,297.6810607910156,284.9220275878906,1.0,0.383917897939682,1.0,1.0,0.0,1.0,-2.148523569107056,2.148519992828369,3.7144125144550336e-06,1.6586359739303589,0.9424422383308412,0.9424422383308412,0.0,49.05621337890625,177.0,54461.015625,0.0,745.49951171875,1.0,280.355712890625,283.7391662597656,296.7060241699219,300.2320251464844,293.1499938964844,293.1499938964844,280.04998779296875,36415.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698433637619019,1.0,0.0,0.0,3.844280481338501,3.844306468963623,9.861056469162577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5732421875,0.0,1763.5252685546875,1895.4371337890625,0.0,3121.341064453125,0.9489375948905944,1.0,0.0,3.0,1.0,0.0
17830680,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.438323438167572,0.2486652135848999,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.2950111627578735,0.2618564367294311,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9990000128746032,0.3826079666614532,0.1934062838554382,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9977039694786072,0.2751908898353576,0.2600564956665039,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8703538179397583,0.1841311007738113,0.8259313702583313,284.9184875488281,284.95001220703125,297.00762939453125,293.66015625,297.00653076171875,297.6810607910156,284.9220275878906,1.0,0.383917897939682,1.0,1.0,0.0,1.0,-2.148523569107056,2.148519992828369,3.7144125144550336e-06,1.6586359739303589,0.9424422383308412,0.9424422383308412,0.0,49.05621337890625,177.0,54461.015625,0.0,745.49951171875,1.0,280.355712890625,283.7391662597656,296.7060241699219,300.2320251464844,293.1499938964844,293.1499938964844,280.04998779296875,36415.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698433637619019,1.0,0.0,0.0,3.844280481338501,3.844306468963623,9.861056469162577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5732421875,0.0,1763.5252685546875,1895.4371337890625,0.0,3121.341064453125,0.9489375948905944,1.0,0.0,3.0,1.0,0.0
17830740,297.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.4480511546134949,0.2524151504039764,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.3003208935260772,0.2658053338527679,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.3885367810726166,0.1963229030370712,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9972054958343506,0.2784375846385956,0.2631298899650574,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8716517090797424,0.1874789297580719,0.8411425948143005,284.8883361816406,284.95001220703125,297.04998779296875,293.6761169433594,297.0489196777344,297.6870422363281,284.89703369140625,1.0,0.3900877237319946,1.0,1.0,0.0,1.0,-2.1832315921783447,2.183227777481079,3.834722974715987e-06,1.685631275177002,0.8632006645202637,0.8632006645202637,0.0,50.55581665039063,197.0,55513.70703125,0.0,781.890625,1.0,280.05694580078125,283.6947326660156,296.7105407714844,300.3114929199219,293.1499938964844,293.1499938964844,280.3500061035156,40559.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796858191490173,1.0,0.0,0.0,3.641837120056152,3.641861915588379,8.849817731970688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.83544921875,0.0,1558.1463623046875,1895.4371337890625,0.0,3213.63623046875,0.9079994559288024,1.0,0.0,3.0,1.0,0.0
17830800,297.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.4480511546134949,0.2524151504039764,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.3003208935260772,0.2658053338527679,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.3885367810726166,0.1963229030370712,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9972054958343506,0.2784375846385956,0.2631298899650574,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8716517090797424,0.1874789297580719,0.8411425948143005,284.8883361816406,284.95001220703125,297.04998779296875,293.6761169433594,297.0489196777344,297.6870422363281,284.89703369140625,1.0,0.3900877237319946,1.0,1.0,0.0,1.0,-2.1832315921783447,2.183227777481079,3.834722974715987e-06,1.685631275177002,0.8632006645202637,0.8632006645202637,0.0,50.55581665039063,197.0,55513.70703125,0.0,781.890625,1.0,280.05694580078125,283.6947326660156,296.7105407714844,300.3114929199219,293.1499938964844,293.1499938964844,280.3500061035156,40559.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796858191490173,1.0,0.0,0.0,3.641837120056152,3.641861915588379,8.849817731970688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.83544921875,0.0,1558.1463623046875,1895.4371337890625,0.0,3213.63623046875,0.9079994559288024,1.0,0.0,3.0,1.0,0.0
17830860,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.4582938849925995,0.2570627927780151,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.3058602511882782,0.2706995010375976,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.3946905732154846,0.1999377310276031,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9962669014930724,0.2823182344436645,0.2666872441768646,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8721383810043335,0.1910835057497024,0.8572299480438232,285.07208251953125,284.95001220703125,297.0945739746094,293.6929016113281,297.0934143066406,297.69451904296875,285.07244873046875,1.0,0.3971447646617889,1.0,1.0,0.0,1.0,-2.2226264476776123,2.222622394561768,3.973717412009137e-06,1.7162394523620603,1.0,1.0,0.0,52.359619140625,217.0,55914.70703125,0.0,824.8929443359375,1.0,280.3428039550781,283.85516357421875,296.6814880371094,300.22613525390625,293.1499938964844,293.1499938964844,280.04998779296875,32622.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730093836784363,1.0,0.0,0.0,3.804560422897339,3.804585456848145,9.6583346476109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9306640625,0.0,1685.6790771484375,1895.4371337890625,0.0,3151.03857421875,0.9371948838233948,1.0,0.0,3.0,1.0,0.0
17830920,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.4582938849925995,0.2570627927780151,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.3058602511882782,0.2706995010375976,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.3946905732154846,0.1999377310276031,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9962669014930724,0.2823182344436645,0.2666872441768646,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8721383810043335,0.1910835057497024,0.8572299480438232,285.07208251953125,284.95001220703125,297.0945739746094,293.6929016113281,297.0934143066406,297.69451904296875,285.07244873046875,1.0,0.3971447646617889,1.0,1.0,0.0,1.0,-2.2226264476776123,2.222622394561768,3.973717412009137e-06,1.7162394523620603,1.0,1.0,0.0,52.359619140625,217.0,55914.70703125,0.0,824.8929443359375,1.0,280.3428039550781,283.85516357421875,296.6814880371094,300.22613525390625,293.1499938964844,293.1499938964844,280.04998779296875,32622.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730093836784363,1.0,0.0,0.0,3.804560422897339,3.804585456848145,9.6583346476109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9306640625,0.0,1685.6790771484375,1895.4371337890625,0.0,3151.03857421875,0.9371948838233948,1.0,0.0,3.0,1.0,0.0
17830980,297.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.466837078332901,0.2637700736522674,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.3100277185440063,0.2777625918388366,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.3992941081523895,0.2051545083522796,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9928844571113586,0.2852709591388702,0.2698006629943847,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8694238066673279,0.1938201040029525,0.870934784412384,284.9281311035156,284.95001220703125,297.1430053710937,293.71099853515625,297.1417541503906,297.687744140625,284.9325561523437,1.0,0.4050675928592682,1.0,1.0,0.0,1.0,-2.265631914138794,2.265627861022949,4.1284420149168e-06,1.749638319015503,0.9364610910415648,0.9364610910415648,0.0,54.638938903808594,237.0,57777.9375,0.0,874.6659545898438,1.0,280.0558776855469,283.6829528808594,296.7572937011719,300.4834289550781,293.1499938964844,293.1499938964844,279.75,36294.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861912488937378,1.0,0.0,0.0,3.804330348968506,3.8043558597564697,9.6571670837875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.796875,0.0,1714.0411376953125,1895.4371337890625,0.0,3274.571044921875,0.9401010870933532,1.0,0.0,3.0,1.0,0.0
17831040,297.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.466837078332901,0.2637700736522674,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.3100277185440063,0.2777625918388366,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.3992941081523895,0.2051545083522796,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9928844571113586,0.2852709591388702,0.2698006629943847,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8694238066673279,0.1938201040029525,0.870934784412384,284.9281311035156,284.95001220703125,297.1430053710937,293.71099853515625,297.1417541503906,297.687744140625,284.9325561523437,1.0,0.4050675928592682,1.0,1.0,0.0,1.0,-2.265631914138794,2.265627861022949,4.1284420149168e-06,1.749638319015503,0.9364610910415648,0.9364610910415648,0.0,54.638938903808594,237.0,57777.9375,0.0,874.6659545898438,1.0,280.0558776855469,283.6829528808594,296.7572937011719,300.4834289550781,293.1499938964844,293.1499938964844,279.75,36294.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861912488937378,1.0,0.0,0.0,3.804330348968506,3.8043558597564697,9.6571670837875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.796875,0.0,1714.0411376953125,1895.4371337890625,0.0,3274.571044921875,0.9401010870933532,1.0,0.0,3.0,1.0,0.0
17831100,297.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9990000128746032,0.4704797267913818,0.2680976688861847,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9990000128746032,0.3115125894546509,0.2823197543621063,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9990000128746032,0.4009582996368408,0.2085204124450683,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9898704290390016,0.2864784896373749,0.2710418403148651,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8664952516555786,0.1948862969875335,0.8762681484222412,284.8357238769531,284.95001220703125,297.1685485839844,293.7204895019531,297.16729736328125,297.6792907714844,284.83355712890625,1.0,0.4093443155288696,1.0,1.0,0.0,1.0,-2.288243770599365,2.2882394790649414,4.2110254980798345e-06,1.7671829462051392,0.8549653887748718,0.8549653887748718,0.0,55.99516296386719,237.0,58913.61328125,0.0,902.1619262695312,1.0,279.79644775390625,283.5619201660156,296.7877197265625,300.6603698730469,293.1499938964844,293.1499938964844,279.75,39698.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940634727478027,1.0,0.0,0.0,3.740423202514648,3.740448713302612,9.335440154245588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.193359375,0.0,1664.4737548828125,1895.4371337890625,0.0,3348.18701171875,0.925828218460083,1.0,0.0,3.0,1.0,0.0
17831160,297.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.4738891124725342,0.2729744911193847,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.3127076029777527,0.287455290555954,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.4023350775241852,0.2123135030269622,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9861170053482056,0.2876599729061126,0.2721577882766723,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8628089427947998,0.1958546042442321,0.8808397054672241,284.9063720703125,284.95001220703125,297.1949462890625,293.7302551269531,297.19366455078125,297.6689147949219,284.913818359375,1.0,0.4138278365135193,1.0,1.0,0.0,1.0,-2.311657428741455,2.3116531372070312,4.297428858990315e-06,1.7853381633758545,0.8735079765319824,0.8735079765319824,0.0,57.48630142211914,257.0,59167.55078125,0.0,931.5098876953124,1.0,279.7572937011719,283.6347961425781,296.7679748535156,300.5909729003906,293.1499938964844,293.1499938964844,280.04998779296875,39427.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964956998825073,1.0,0.0,0.0,3.64293909072876,3.6429636478424072,8.855174087329942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7060546875,0.0,1550.9251708984375,1895.4371337890625,0.0,3370.897705078125,0.9074482321739196,1.0,0.0,3.0,1.0,0.0
17831220,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.4782948493957519,0.2790429294109344,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.3142396509647369,0.2938456237316131,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.4041457772254944,0.2170333862304687,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.981550395488739,0.2894832193851471,0.2737289071083069,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8584461212158203,0.1972251236438751,0.8866897821426392,285.07769775390625,284.95001220703125,297.2276611328125,293.7423095703125,297.2263488769531,297.65924072265625,285.0820007324219,1.0,0.4194765090942383,1.0,1.0,0.0,1.0,-2.3412058353424072,2.3412013053894043,4.407752840052126e-06,1.808229327201844,1.0,1.0,0.0,59.38506317138672,257.0,59269.84375,0.0,969.408203125,1.0,280.017578125,283.7952575683594,296.7234191894531,300.4404296875,293.1499938964844,293.1499938964844,280.04998779296875,32586.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911583423614502,1.0,0.0,0.0,3.745925903320313,3.745950222015381,9.36292735786992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.42578125,0.0,1616.3238525390625,1895.4371337890625,0.0,3321.038818359375,0.925948202610016,1.0,0.0,3.0,1.0,0.0
