time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9990000128746032,0.4812078773975372,0.2832992970943451,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9990000128746032,0.3152233064174652,0.2976945638656616,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9990000128746032,0.4053042531013489,0.2203439027070999,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9784592986106871,0.2907924652099609,0.2749734222888946,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8555904626846313,0.1981810480356216,0.8910974264144897,285.090087890625,284.95001220703125,297.2500915527344,293.75054931640625,297.2487487792969,297.6533203125,285.09161376953125,1.0,0.4234037399291992,1.0,1.0,0.0,1.0,-2.361711263656616,2.3617067337036133,4.485188128455775e-06,1.824121236801148,1.0,1.0,0.0,60.73105239868164,277.0,59778.26953125,0.0,996.3464965820312,1.0,280.0431823730469,283.7953186035156,296.7467041015625,300.5281677246094,293.1499938964844,293.1499938964844,279.75,32628.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916608095169067,1.0,0.0,0.0,3.806335210800171,3.8063600063323975,9.66734774010547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.349609375,0.0,1687.844482421875,1895.4371337890625,0.0,3325.736083984375,0.9377847909927368,1.0,0.0,3.0,1.0,0.0
17831340,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.4863281846046448,0.2987174093723297,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9883919954299928,0.317315936088562,0.300326257944107,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.4062801003456116,0.2323357611894607,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9650259017944336,0.2933022975921631,0.2776823341846466,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8439311385154724,0.1999160349369049,0.9003868699073792,284.9459228515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.62554931640625,284.9493713378906,1.0,0.4337503015995025,1.0,1.0,0.0,1.0,-2.412209987640381,2.412205219268799,4.678863660956267e-06,1.863241910934448,0.9598841667175292,0.9598841667175292,0.0,64.98426818847656,297.0,61976.953125,0.0,1068.4151611328125,1.0,279.7557983398437,283.6134948730469,296.8212585449219,300.80712890625,293.1499938964844,293.1499938964844,279.45001220703125,35390.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052744507789612,1.0,0.0,0.0,3.8380627632141113,3.8380885124206543,9.829183227338945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.4375,0.0,1747.8380126953125,1895.4371337890625,0.0,3452.698486328125,0.9470744132995604,1.0,0.0,3.0,1.0,0.0
17831400,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.4863281846046448,0.2987174093723297,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9883919954299928,0.317315936088562,0.300326257944107,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.4062801003456116,0.2323357611894607,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9650259017944336,0.2933022975921631,0.2776823341846466,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8439311385154724,0.1999160349369049,0.9003868699073792,284.9459228515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.62554931640625,284.9493713378906,1.0,0.4337503015995025,1.0,1.0,0.0,1.0,-2.412209987640381,2.412205219268799,4.678863660956267e-06,1.863241910934448,0.9598841667175292,0.9598841667175292,0.0,64.98426818847656,297.0,61976.953125,0.0,1068.4151611328125,1.0,279.7557983398437,283.6134948730469,296.8212585449219,300.80712890625,293.1499938964844,293.1499938964844,279.45001220703125,35390.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052744507789612,1.0,0.0,0.0,3.8380627632141113,3.8380885124206543,9.829183227338945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.4375,0.0,1747.8380126953125,1895.4371337890625,0.0,3452.698486328125,0.9470744132995604,1.0,0.0,3.0,1.0,0.0
17831460,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.489012598991394,0.3172427415847778,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9731266498565674,0.319616824388504,0.3025301098823547,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.4047674238681793,0.2467443495988845,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9470460414886476,0.295314759016037,0.2797497510910034,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8299233913421631,0.2010491639375686,0.9065175652503968,284.9108581542969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.5854187011719,284.9173278808594,1.0,0.4448244273662567,1.0,1.0,0.0,1.0,-2.464272975921631,2.464268207550049,4.882853318122216e-06,1.903503894805908,0.895437479019165,0.895437479019165,0.0,70.0452880859375,317.0,63635.59765625,0.0,1148.5401611328125,1.0,279.4566955566406,283.5451965332031,296.83428955078125,300.9356384277344,293.1499938964844,293.1499938964844,279.75,38575.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916050672531128,1.0,0.0,0.0,3.716307878494263,3.716332912445069,9.215451655109064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.8330078125,0.0,1627.8153076171875,1895.4371337890625,0.0,3552.667724609375,0.9229127168655396,1.0,0.0,3.0,1.0,0.0
17831520,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.489012598991394,0.3172427415847778,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9731266498565674,0.319616824388504,0.3025301098823547,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.4047674238681793,0.2467443495988845,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9470460414886476,0.295314759016037,0.2797497510910034,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8299233913421631,0.2010491639375686,0.9065175652503968,284.9108581542969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.5854187011719,284.9173278808594,1.0,0.4448244273662567,1.0,1.0,0.0,1.0,-2.464272975921631,2.464268207550049,4.882853318122216e-06,1.903503894805908,0.895437479019165,0.895437479019165,0.0,70.0452880859375,317.0,63635.59765625,0.0,1148.5401611328125,1.0,279.4566955566406,283.5451965332031,296.83428955078125,300.9356384277344,293.1499938964844,293.1499938964844,279.75,38575.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916050672531128,1.0,0.0,0.0,3.716307878494263,3.716332912445069,9.215451655109064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.8330078125,0.0,1627.8153076171875,1895.4371337890625,0.0,3552.667724609375,0.9229127168655396,1.0,0.0,3.0,1.0,0.0
17831580,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9990000128746032,0.4916977286338806,0.3361662626266479,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9576815366744996,0.3231211304664612,0.305669367313385,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9990000128746032,0.4026011526584625,0.2614626586437225,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.9295244812965392,0.2981603145599365,0.2823406755924225,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8170070648193359,0.2026151716709137,0.9135154485702516,285.1118469238281,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.5515441894531,285.1151428222656,1.0,0.4566037356853485,1.0,1.0,0.0,1.0,-2.519979953765869,2.519974708557129,5.105958734930027e-06,1.9465223550796509,1.0,1.0,0.0,75.54682922363281,337.0,64217.4453125,0.0,1238.193359375,1.0,279.7436828613281,283.7269592285156,296.8157958984375,300.87548828125,293.1499938964844,293.1499938964844,279.45001220703125,33390.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122040271759032,1.0,0.0,0.0,3.8501360416412354,3.850161552429199,9.891118679661304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.4453125,0.0,1746.8448486328125,1895.4371337890625,0.0,3517.046875,0.9482669234275818,1.0,0.0,3.0,1.0,0.0
17831640,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9990000128746032,0.4916977286338806,0.3361662626266479,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9576815366744996,0.3231211304664612,0.305669367313385,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9990000128746032,0.4026011526584625,0.2614626586437225,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.9295244812965392,0.2981603145599365,0.2823406755924225,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8170070648193359,0.2026151716709137,0.9135154485702516,285.1118469238281,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.5515441894531,285.1151428222656,1.0,0.4566037356853485,1.0,1.0,0.0,1.0,-2.519979953765869,2.519974708557129,5.105958734930027e-06,1.9465223550796509,1.0,1.0,0.0,75.54682922363281,337.0,64217.4453125,0.0,1238.193359375,1.0,279.7436828613281,283.7269592285156,296.8157958984375,300.87548828125,293.1499938964844,293.1499938964844,279.45001220703125,33390.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122040271759032,1.0,0.0,0.0,3.8501360416412354,3.850161552429199,9.891118679661304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.4453125,0.0,1746.8448486328125,1895.4371337890625,0.0,3517.046875,0.9482669234275818,1.0,0.0,3.0,1.0,0.0
17831700,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.4924506843090057,0.3457947373390198,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9499374628067015,0.3247906565666199,0.3074428737163543,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.4007607698440552,0.2689514756202698,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9211737513542176,0.2994600832462311,0.2837708592414856,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8107525110244751,0.2033352255821228,0.9174809455871582,284.9985046386719,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.52783203125,284.9899597167969,1.0,0.4627522230148315,1.0,1.0,0.0,1.0,-2.549159049987793,2.5491538047790527,5.22486107001896e-06,1.9690613746643064,1.0,1.0,0.0,78.47268676757812,337.0,65988.40625,0.0,1286.834716796875,1.0,279.4930725097656,283.5703430175781,296.8803405761719,301.15435791015625,293.1499938964844,293.1499938964844,279.45001220703125,33984.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203763604164124,1.0,0.0,0.0,3.882930040359497,3.882956027984619,1.0060334716399666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.5234375,0.0,1792.03857421875,1895.4371337890625,0.0,3592.63134765625,0.9561913013458252,1.0,0.0,3.0,1.0,0.0
17831760,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.4924641847610473,0.3562880158424377,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9410526156425476,0.3261955380439758,0.3089414536952972,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.3979921042919159,0.2771117687225342,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.91211599111557,0.3004862070083618,0.284920334815979,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.803556501865387,0.2038633823394775,0.9205883741378784,284.9742431640625,284.95001220703125,297.4962463378906,293.8388977050781,297.49481201171875,297.5026550292969,284.9761962890625,1.0,0.4690669178962707,1.0,1.0,0.0,1.0,-2.5784802436828613,2.578474760055542,5.345731096895179e-06,1.9917067289352417,0.9980021119117736,0.9980021119117736,0.0,81.6523666381836,357.0,66758.375,0.0,1337.8170166015625,1.0,279.4559631347656,283.54168701171875,296.8872375488281,301.171142578125,293.1499938964844,293.1499938964844,279.1499938964844,34560.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252002239227296,1.0,0.0,0.0,3.90498685836792,3.905013084411621,1.01749537861906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.140625,0.0,1824.26513671875,1895.4371337890625,0.0,3637.069580078125,0.9616047739982604,1.0,0.0,3.0,1.0,0.0
17831820,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.4894887208938598,0.3888263702392578,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9128730893135072,0.3286773264408111,0.3116285800933838,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9755703210830688,0.3932583630084991,0.2760662734508514,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8867864012718201,0.3021652102470398,0.2868694067001343,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7812517881393433,0.204539880156517,0.9254445433616638,284.9110107421875,284.95001220703125,297.5625305175781,293.86212158203125,297.5611267089844,297.4423522949219,284.916015625,1.0,0.4820746183395386,1.0,1.0,0.0,1.0,-2.6277201175689697,2.6277146339416504,5.552005404751981e-06,2.029818058013916,0.9239579439163208,0.9239579439163208,0.0,90.54151153564452,377.0,68545.4453125,0.0,1441.771484375,1.0,279.156982421875,283.4423217773437,296.9027709960937,301.3175048828125,293.1499938964844,293.1499938964844,278.8500061035156,37946.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359532594680786,1.0,0.0,0.0,3.820459365844727,3.820485591888428,9.73922624325496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.6943359375,0.0,1746.4581298828125,1895.4371337890625,0.0,3735.58544921875,0.9452863931655884,1.0,0.0,3.0,1.0,0.0
17831880,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.4894887208938598,0.3888263702392578,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9128730893135072,0.3286773264408111,0.3116285800933838,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9755703210830688,0.3932583630084991,0.2760662734508514,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8867864012718201,0.3021652102470398,0.2868694067001343,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7812517881393433,0.204539880156517,0.9254445433616638,284.9110107421875,284.95001220703125,297.5625305175781,293.86212158203125,297.5611267089844,297.4423522949219,284.916015625,1.0,0.4820746183395386,1.0,1.0,0.0,1.0,-2.6277201175689697,2.6277146339416504,5.552005404751981e-06,2.029818058013916,0.9239579439163208,0.9239579439163208,0.0,90.54151153564452,377.0,68545.4453125,0.0,1441.771484375,1.0,279.156982421875,283.4423217773437,296.9027709960937,301.3175048828125,293.1499938964844,293.1499938964844,278.8500061035156,37946.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359532594680786,1.0,0.0,0.0,3.820459365844727,3.820485591888428,9.73922624325496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.6943359375,0.0,1746.4581298828125,1895.4371337890625,0.0,3735.58544921875,0.9452863931655884,1.0,0.0,3.0,1.0,0.0
17831940,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9990000128746032,0.4861880540847778,0.4076122939586639,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8991795182228088,0.3300729095935821,0.3131389915943146,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9594658017158508,0.3921914398670196,0.2751995623111725,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8737688064575195,0.3030847609043121,0.2879375219345093,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7695228457450867,0.204844668507576,0.9277911186218262,284.8421630859375,284.95001220703125,297.60009765625,293.8751220703125,297.5986633300781,297.4040832519531,284.849365234375,1.0,0.4895426332950592,1.0,1.0,0.0,1.0,-2.6551921367645264,2.655186414718628,5.668614448950393e-06,2.050997257232666,0.8496959805488586,0.8496959805488586,0.0,95.93682861328124,377.0,69605.53125,0.0,1503.3316650390625,1.0,278.8872375488281,283.350830078125,296.9253234863281,301.47491455078125,293.1499938964844,293.1499938964844,278.8500061035156,41378.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421842694282532,1.0,0.0,0.0,3.718993902206421,3.719019651412964,9.228779163095168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.3203125,0.0,1652.296630859375,1895.4371337890625,0.0,3792.287109375,0.9228764176368712,1.0,0.0,3.0,1.0,0.0
17832000,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.483158677816391,0.422540545463562,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8893042206764221,0.3312795460224151,0.3143341243267059,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9466159343719482,0.3918638825416565,0.2748689949512481,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8641394376754761,0.3038955628871918,0.2887718975543976,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7608422040939331,0.2051312178373336,0.9295387864112854,284.9213562011719,284.95001220703125,297.630126953125,293.8854675292969,297.6286926269531,297.3749694824219,284.9259338378906,1.0,0.4955728054046631,1.0,1.0,0.0,1.0,-2.6772711277008057,2.6772654056549072,5.763194621977164e-06,2.068011522293091,0.8838890790939331,0.8838890790939331,0.0,100.38909149169922,397.0,70021.171875,0.0,1554.2156982421875,1.0,278.85748291015625,283.4120483398437,296.9112243652344,301.4203796386719,293.1499938964844,293.1499938964844,279.1499938964844,38810.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430500268936156,1.0,0.0,0.0,3.6725704669952393,3.672595262527466,8.999814440358023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.244140625,0.0,1579.580322265625,1895.4371337890625,0.0,3800.141357421875,0.9135618805885316,1.0,0.0,3.0,1.0,0.0
17832060,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9701998233795166,0.4774998128414154,0.4312588572502136,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.854709267616272,0.3341598808765411,0.3177519738674164,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9020477533340454,0.391872763633728,0.2753017246723175,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8314679861068726,0.3058438301086426,0.2913155257701874,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7319469451904297,0.205882653594017,0.936081886291504,284.83367919921875,284.95001220703125,297.6986389160156,293.9089050292969,297.5770874023437,297.33135986328125,284.82476806640625,1.0,0.5093072056770325,0.7634654641151428,0.7634654641151428,0.4000000059604645,1.0,-2.703521966934204,1.7913868427276611,0.9121352434158324,1.1799874305725098,0.826848566532135,0.826848566532135,0.0,116.41677856445312,410.0,63116.421875,0.0,1661.0872802734375,1.0,279.1429138183594,283.2732238769531,296.8660888671875,301.07421875,293.1499938964844,293.1499938964844,279.45001220703125,40357.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333308935165404,1.0,0.0,0.0,3.659219741821289,3.659244775772095,8.934500783652766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.9130859375,0.0,1576.1383056640625,1895.4371337890625,0.0,3711.634033203125,0.907273292541504,1.0,0.0,3.0,1.0,0.0
17832120,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9701998233795166,0.4774998128414154,0.4312588572502136,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.854709267616272,0.3341598808765411,0.3177519738674164,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9020477533340454,0.391872763633728,0.2753017246723175,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8314679861068726,0.3058438301086426,0.2913155257701874,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7319469451904297,0.205882653594017,0.936081886291504,284.83367919921875,284.95001220703125,297.6986389160156,293.9089050292969,297.5770874023437,297.33135986328125,284.82476806640625,1.0,0.5093072056770325,0.7634654641151428,0.7634654641151428,0.4000000059604645,1.0,-2.703521966934204,1.7913868427276611,0.9121352434158324,1.1799874305725098,0.826848566532135,0.826848566532135,0.0,116.41677856445312,410.0,63116.421875,0.0,1661.0872802734375,1.0,279.1429138183594,283.2732238769531,296.8660888671875,301.07421875,293.1499938964844,293.1499938964844,279.45001220703125,40357.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333308935165404,1.0,0.0,0.0,3.659219741821289,3.659244775772095,8.934500783652766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.9130859375,0.0,1576.1383056640625,1895.4371337890625,0.0,3711.634033203125,0.907273292541504,1.0,0.0,3.0,1.0,0.0
17832180,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9282259345054626,0.4762621521949768,0.4298432469367981,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8258457779884338,0.3365408778190613,0.3206932246685028,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8667939901351929,0.3915482461452484,0.275543749332428,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8024013042449951,0.3072762489318847,0.2933804094791412,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7059329748153687,0.2063291668891906,0.9414197206497192,284.8667297363281,284.95001220703125,297.76776123046875,293.9322204589844,297.4947204589844,297.3131103515625,284.8711853027344,1.0,0.5227212905883789,0.5269309282302856,0.5269309282302856,0.800000011920929,1.0,-2.714329957962036,1.075912356376648,1.6384177207946775,0.4628346264362335,0.7899444699287415,0.7899444699287415,0.0,134.806396484375,410.0,55080.1171875,0.0,1760.9473876953125,1.0,279.4405212402344,283.326904296875,296.77691650390625,300.4034423828125,293.1499938964844,293.1499938964844,279.75,43069.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989835977554321,1.0,0.0,0.0,3.3795206546783447,3.3795435428619385,7.620852215950435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.099609375,0.0,1301.53076171875,1895.4371337890625,0.0,3394.108154296875,0.8505212664604187,1.0,0.0,3.0,1.0,0.0
17832240,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9282259345054626,0.4762621521949768,0.4298432469367981,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8258457779884338,0.3365408778190613,0.3206932246685028,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8667939901351929,0.3915482461452484,0.275543749332428,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8024013042449951,0.3072762489318847,0.2933804094791412,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7059329748153687,0.2063291668891906,0.9414197206497192,284.8667297363281,284.95001220703125,297.76776123046875,293.9322204589844,297.4947204589844,297.3131103515625,284.8711853027344,1.0,0.5227212905883789,0.5269309282302856,0.5269309282302856,0.800000011920929,1.0,-2.714329957962036,1.075912356376648,1.6384177207946775,0.4628346264362335,0.7899444699287415,0.7899444699287415,0.0,134.806396484375,410.0,55080.1171875,0.0,1760.9473876953125,1.0,279.4405212402344,283.326904296875,296.77691650390625,300.4034423828125,293.1499938964844,293.1499938964844,279.75,43069.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989835977554321,1.0,0.0,0.0,3.3795206546783447,3.3795435428619385,7.620852215950435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.099609375,0.0,1301.53076171875,1895.4371337890625,0.0,3394.108154296875,0.8505212664604187,1.0,0.0,3.0,1.0,0.0
17832300,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9129157662391664,0.4768823385238647,0.4303052127361297,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8157109022140503,0.3379663527011871,0.3222355246543884,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8545078635215759,0.3917442560195923,0.2757932543754577,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7913221120834351,0.3081915378570556,0.2944572865962982,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6957213878631592,0.2067121565341949,0.9442710280418396,284.9560852050781,284.95001220703125,297.8024597167969,293.9437866210937,297.46099853515625,297.3099060058594,284.9518737792969,1.0,0.5291301608085632,0.408663660287857,0.408663660287857,1.0,1.0,-2.721752643585205,0.8236703276634216,1.898082256317139,0.2090459018945694,0.8393542766571045,0.8393542766571045,0.0,143.0382843017578,410.0,52470.18359375,0.0,1811.18359375,1.0,279.6907653808594,283.4071044921875,296.751953125,300.119140625,293.1499938964844,293.1499938964844,279.75,37240.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776864409446716,1.0,0.0,0.0,3.3781328201293945,3.3781545162200928,7.614594323968049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.6259765625,0.0,1259.804443359375,1895.4371337890625,0.0,3194.895263671875,0.8474995493888855,1.0,0.0,3.0,1.0,0.0
17832360,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9010412693023682,0.4777244925498962,0.4312740564346313,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8068203926086426,0.3394193351268768,0.3239049613475799,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.844312846660614,0.3919710218906402,0.2761763334274292,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7819764018058777,0.3091258406639099,0.2956423163414001,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6870402693748474,0.2071287184953689,0.9475337266921996,284.9652709960937,284.95001220703125,297.8371887207031,293.955322265625,297.4720153808594,297.30767822265625,284.97222900390625,1.0,0.5353506207466125,0.4275685846805572,0.4275685846805572,1.0,1.0,-2.730730533599853,0.8494962453842163,1.8812342882156368,0.2327092438936233,0.8431285619735718,0.8431285619735718,0.0,150.98068237304688,398.0,52056.609375,0.0,1861.6495361328125,1.0,279.73907470703125,283.43829345703125,296.7904663085937,300.1090087890625,293.1499938964844,293.1499938964844,280.04998779296875,37133.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622275590896606,1.0,0.0,0.0,3.355077743530273,3.3550992012023926,7.511013109251508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0830078125,0.0,1236.93359375,1895.4371337890625,0.0,3049.89794921875,0.8417248129844666,1.0,0.0,3.0,1.0,0.0
17832420,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8889175653457642,0.4796701967716217,0.4330427050590515,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7968949675559998,0.3417286872863769,0.3263014853000641,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8334451913833618,0.3927072584629059,0.2768242657184601,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7720142602920532,0.3106916844844818,0.2973556816577911,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.6777068376541138,0.2079240381717682,0.9523606300354004,285.0903015136719,284.95001220703125,297.8843994140625,293.9708557128906,297.499755859375,297.3090515136719,285.0890808105469,1.0,0.5432020425796509,0.4532792568206787,0.4532792568206787,1.0,1.0,-2.744369983673096,0.9111790657043456,1.83319091796875,0.2911246120929718,0.9687492847442628,0.9687492847442628,0.0,160.7841033935547,398.0,52397.53125,0.0,1928.2510986328125,1.0,280.0199584960937,283.5618591308594,296.845703125,300.10614013671875,293.1499938964844,293.1499938964844,280.04998779296875,30232.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454334139823914,1.0,0.0,0.0,3.536288022994995,3.5363099575042725,8.344273965121829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.00244140625,0.0,1368.4918212890625,1895.4371337890625,0.0,2892.519287109375,0.8762720823287964,1.0,0.0,3.0,1.0,0.0
17832480,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.884351909160614,0.4805671572685241,0.4340486228466034,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7931571006774902,0.3428084254264831,0.3275012671947479,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8293009400367737,0.3930300176143646,0.2771959900856018,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7682733535766602,0.3114198744297027,0.2982239723205566,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6741828322410583,0.2083063423633575,0.9548683762550354,285.0766296386719,284.95001220703125,297.9065856933594,293.97808837890625,297.5131225585937,297.30975341796875,285.0743713378906,1.0,0.5467057228088379,0.4653783738613128,0.4653783738613128,1.0,1.0,-2.7515251636505127,0.9391359090805054,1.8123893737792969,0.317413717508316,0.9881434440612792,0.9881434440612792,0.0,164.9907989501953,386.0,52894.77734375,0.0,1959.0711669921875,1.0,280.0410461425781,283.54547119140625,296.9018859863281,300.2235717773437,293.1499938964844,293.1499938964844,279.75,30161.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438880443572998,1.0,0.0,0.0,3.61111092567444,3.611133575439453,8.701116485099192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.8291015625,0.0,1447.1103515625,1895.4371337890625,0.0,2878.062255859375,0.892178475856781,1.0,0.0,3.0,1.0,0.0
17832540,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8702572584152222,0.4816510081291199,0.4359598457813263,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7817323207855225,0.3452920913696289,0.3306045234203338,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8164685964584351,0.392881691455841,0.2777137160301208,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7569777369499207,0.3128446340560913,0.3003236055374145,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6635193228721619,0.2089030742645263,0.9607944488525392,284.922607421875,284.95001220703125,297.9756164550781,294.0003967285156,297.5489807128906,297.3013610839844,284.92486572265625,1.0,0.556844174861908,0.5031881928443909,0.5031881928443909,1.0,1.0,-2.7678284645080566,1.017638087272644,1.750190258026123,0.3921786248683929,0.8948018550872803,0.8948018550872803,0.0,178.20745849609375,374.0,54830.1015625,0.0,2046.92236328125,1.0,279.7571105957031,283.37310791015625,297.04327392578125,300.58221435546875,293.1499938964844,293.1499938964844,280.04998779296875,36007.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577101230621338,1.0,0.0,0.0,3.622640609741211,3.622664213180542,8.756766760598111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.20068359375,0.0,1502.9945068359375,1895.4371337890625,0.0,3007.531005859375,0.8990598917007446,1.0,0.0,3.0,1.0,0.0
17832600,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8702572584152222,0.4816510081291199,0.4359598457813263,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7817323207855225,0.3452920913696289,0.3306045234203338,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8164685964584351,0.392881691455841,0.2777137160301208,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7569777369499207,0.3128446340560913,0.3003236055374145,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6635193228721619,0.2089030742645263,0.9607944488525392,284.922607421875,284.95001220703125,297.9756164550781,294.0003967285156,297.5489807128906,297.3013610839844,284.92486572265625,1.0,0.556844174861908,0.5031881928443909,0.5031881928443909,1.0,1.0,-2.7678284645080566,1.017638087272644,1.750190258026123,0.3921786248683929,0.8948018550872803,0.8948018550872803,0.0,178.20745849609375,374.0,54830.1015625,0.0,2046.92236328125,1.0,279.7571105957031,283.37310791015625,297.04327392578125,300.58221435546875,293.1499938964844,293.1499938964844,280.04998779296875,36007.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577101230621338,1.0,0.0,0.0,3.622640609741211,3.622664213180542,8.756766760598111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.20068359375,0.0,1502.9945068359375,1895.4371337890625,0.0,3007.531005859375,0.8990598917007446,1.0,0.0,3.0,1.0,0.0
17832660,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8596126437187195,0.4839169979095459,0.4379958510398865,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.773131251335144,0.3482455611228943,0.3336251676082611,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8058828115463257,0.3933993279933929,0.2782067060470581,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7484413385391235,0.3146442770957947,0.3022854924201965,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6553354859352112,0.209715336561203,0.9659587740898132,285.0408020019531,284.95001220703125,298.04400634765625,294.0221252441406,297.57232666015625,297.2997131347656,285.0390014648437,1.0,0.5658122301101685,0.4988345205783844,0.4988345205783844,1.0,1.0,-2.7830557823181152,1.0186814069747925,1.7643742561340332,0.3896293342113495,1.0,1.0,0.0,189.89442443847656,362.0,54527.859375,0.0,2127.10498046875,1.0,280.04327392578125,283.4927062988281,297.0214233398437,300.49957275390625,293.1499938964844,293.1499938964844,279.75,32176.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543688058853149,1.0,0.0,0.0,3.780832529067993,3.7808570861816406,9.53823814597854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.251953125,0.0,1654.0234375,1895.4371337890625,0.0,2976.205810546875,0.9316951036453248,1.0,0.0,3.0,1.0,0.0
17832720,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8596126437187195,0.4839169979095459,0.4379958510398865,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.773131251335144,0.3482455611228943,0.3336251676082611,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8058828115463257,0.3933993279933929,0.2782067060470581,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7484413385391235,0.3146442770957947,0.3022854924201965,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6553354859352112,0.209715336561203,0.9659587740898132,285.0408020019531,284.95001220703125,298.04400634765625,294.0221252441406,297.57232666015625,297.2997131347656,285.0390014648437,1.0,0.5658122301101685,0.4988345205783844,0.4988345205783844,1.0,1.0,-2.7830557823181152,1.0186814069747925,1.7643742561340332,0.3896293342113495,1.0,1.0,0.0,189.89442443847656,362.0,54527.859375,0.0,2127.10498046875,1.0,280.04327392578125,283.4927062988281,297.0214233398437,300.49957275390625,293.1499938964844,293.1499938964844,279.75,32176.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543688058853149,1.0,0.0,0.0,3.780832529067993,3.7808570861816406,9.53823814597854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.251953125,0.0,1654.0234375,1895.4371337890625,0.0,2976.205810546875,0.9316951036453248,1.0,0.0,3.0,1.0,0.0
17832780,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8508710861206055,0.4848175346851349,0.4395969212055206,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7662275433540344,0.3505299091339111,0.3364030718803406,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7965284585952759,0.3930346369743347,0.2784633338451385,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7415293455123901,0.315798282623291,0.3039931654930115,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6486810445785522,0.2100797593593597,0.9702582955360411,284.887451171875,284.95001220703125,298.11138916015625,294.043212890625,297.589111328125,297.2905578613281,284.8896789550781,1.0,0.5736939311027527,0.4944808483123779,0.4944808483123779,1.0,1.0,-2.7958548069000244,1.01611328125,1.7797415256500244,0.384159505367279,0.8929515480995178,0.8929515480995178,0.0,200.46685791015625,350.0,55548.0078125,0.0,2198.722412109375,1.0,279.7570495605469,283.32110595703125,297.0822448730469,300.6961975097656,293.1499938964844,293.1499938964844,280.04998779296875,37928.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662697672843933,1.0,0.0,0.0,3.722719430923462,3.722744464874268,9.247277716895042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.017578125,0.0,1630.3070068359375,1895.4371337890625,0.0,3087.8173828125,0.9227842688560486,1.0,0.0,3.0,1.0,0.0
17832840,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8508710861206055,0.4848175346851349,0.4395969212055206,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7662275433540344,0.3505299091339111,0.3364030718803406,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7965284585952759,0.3930346369743347,0.2784633338451385,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7415293455123901,0.315798282623291,0.3039931654930115,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6486810445785522,0.2100797593593597,0.9702582955360411,284.887451171875,284.95001220703125,298.11138916015625,294.043212890625,297.589111328125,297.2905578613281,284.8896789550781,1.0,0.5736939311027527,0.4944808483123779,0.4944808483123779,1.0,1.0,-2.7958548069000244,1.01611328125,1.7797415256500244,0.384159505367279,0.8929515480995178,0.8929515480995178,0.0,200.46685791015625,350.0,55548.0078125,0.0,2198.722412109375,1.0,279.7570495605469,283.32110595703125,297.0822448730469,300.6961975097656,293.1499938964844,293.1499938964844,280.04998779296875,37928.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662697672843933,1.0,0.0,0.0,3.722719430923462,3.722744464874268,9.247277716895042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.017578125,0.0,1630.3070068359375,1895.4371337890625,0.0,3087.8173828125,0.9227842688560486,1.0,0.0,3.0,1.0,0.0
17832900,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8470834493637085,0.4858100712299347,0.4402883052825928,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7632712125778198,0.3519007861614227,0.3376945257186889,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7923662066459656,0.3931713402271271,0.2785168886184692,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7385239601135254,0.3165619075298309,0.3047356307506561,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6457593441009521,0.2103665024042129,0.9719144701957704,285.0239562988281,284.95001220703125,298.1446228027344,294.0534362792969,297.5991516113281,297.2890014648437,285.0291748046875,1.0,0.5772335529327393,0.4923039972782135,0.4923039972782135,1.0,1.0,-2.801179885864258,1.0143133401870728,1.786866545677185,0.3811006247997284,0.9847243428230286,0.9847243428230286,0.0,205.3514862060547,350.0,54765.57421875,0.0,2231.033447265625,1.0,280.00390625,283.470947265625,297.0294189453125,300.4892578125,293.1499938964844,293.1499938964844,280.04998779296875,33992.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604835867881775,1.0,0.0,0.0,3.765860319137573,3.7658851146698,9.462845014240884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.11328125,0.0,1650.4351806640625,1895.4371337890625,0.0,3033.540283203125,0.9316116571426392,1.0,0.0,3.0,1.0,0.0
17832960,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8446292281150818,0.487171322107315,0.4415528178215027,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7614250779151917,0.3534772098064422,0.3392656743526459,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7894370555877686,0.3935546576976776,0.2788428068161011,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7365263104438782,0.3175116181373596,0.3057233691215515,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6437686681747437,0.2107948511838913,0.9743213653564452,285.0287170410156,284.95001220703125,298.1774597167969,294.0634765625,297.6116943359375,297.29034423828125,285.0279235839844,1.0,0.5805395245552063,0.491859495639801,0.491859495639801,1.0,1.0,-2.8090567588806152,1.01652991771698,1.7925268411636353,0.3815630376338959,1.0,1.0,0.0,209.3749237060547,338.0,54971.4296875,0.0,2263.677734375,1.0,280.0435485839844,283.4675598144531,297.044677734375,300.55322265625,293.1499938964844,293.1499938964844,279.75,33175.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585513234138489,1.0,0.0,0.0,3.838193416595459,3.838218927383423,9.829852842813125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.7060546875,0.0,1730.5694580078125,1895.4371337890625,0.0,3015.419189453125,0.9454935789108276,1.0,0.0,3.0,1.0,0.0
17833020,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8396244049072266,0.488234132528305,0.443188726902008,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7578110694885254,0.3558379113674164,0.3419916927814483,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7836055755615234,0.3932893276214599,0.2790758013725281,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7325981259346008,0.3186701238155365,0.3073091804981231,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6398925185203552,0.2111445963382721,0.9779548048973083,284.8894348144531,284.95001220703125,298.24188232421875,294.0828552246094,297.63006591796875,297.2831420898437,284.8918762207031,1.0,0.5864399075508118,0.4909705221652984,0.4909705221652984,1.0,1.0,-2.8208603858947754,1.0197045803070068,1.8011558055877686,0.3823825418949127,0.8984760046005249,0.8984760046005249,0.0,217.08657836914065,326.0,55972.1875,0.0,2320.9951171875,1.0,279.7567443847656,283.3094482421875,297.1111145019531,300.7488708496094,293.1499938964844,293.1499938964844,280.04998779296875,38306.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682008981704712,1.0,0.0,0.0,3.762850522994995,3.762876033782959,9.447724664823908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.51123046875,0.0,1680.1744384765625,1895.4371337890625,0.0,3105.933837890625,0.9321224689483644,1.0,0.0,3.0,1.0,0.0
17833080,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8396244049072266,0.488234132528305,0.443188726902008,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7578110694885254,0.3558379113674164,0.3419916927814483,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7836055755615234,0.3932893276214599,0.2790758013725281,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7325981259346008,0.3186701238155365,0.3073091804981231,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6398925185203552,0.2111445963382721,0.9779548048973083,284.8894348144531,284.95001220703125,298.24188232421875,294.0828552246094,297.63006591796875,297.2831420898437,284.8918762207031,1.0,0.5864399075508118,0.4909705221652984,0.4909705221652984,1.0,1.0,-2.8208603858947754,1.0197045803070068,1.8011558055877686,0.3823825418949127,0.8984760046005249,0.8984760046005249,0.0,217.08657836914065,326.0,55972.1875,0.0,2320.9951171875,1.0,279.7567443847656,283.3094482421875,297.1111145019531,300.7488708496094,293.1499938964844,293.1499938964844,280.04998779296875,38306.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682008981704712,1.0,0.0,0.0,3.762850522994995,3.762876033782959,9.447724664823908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.51123046875,0.0,1680.1744384765625,1895.4371337890625,0.0,3105.933837890625,0.9321224689483644,1.0,0.0,3.0,1.0,0.0
