time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8363730907440186,0.4907134473323822,0.4451634287834167,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7557035684585571,0.3588809370994568,0.3448323607444763,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7794758677482605,0.3939106464385986,0.2794464230537414,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7300118207931519,0.3204099535942077,0.3089520633220672,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6372171640396118,0.2118710279464721,0.9815319180488586,285.03912353515625,284.95001220703125,298.3043518066406,294.10125732421875,297.6535339355469,297.2849426269531,285.0389709472656,1.0,0.59144127368927,0.4900815486907959,0.4900815486907959,1.0,1.0,-2.833359241485596,1.0231701135635376,1.810189247131348,0.3831050097942352,1.0,1.0,0.0,223.19992065429688,314.0,55340.95703125,0.0,2372.2724609375,1.0,280.04364013671875,283.4656982421875,297.0792236328125,300.61083984375,293.1499938964844,293.1499938964844,279.75,33661.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859911322593689,1.0,0.0,0.0,3.8651957511901855,3.865221500396729,9.96864741864556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.509765625,0.0,1767.49560546875,1895.4371337890625,0.0,3028.173583984375,0.951880693435669,1.0,0.0,3.0,1.0,0.0
17833200,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8363730907440186,0.4907134473323822,0.4451634287834167,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7557035684585571,0.3588809370994568,0.3448323607444763,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7794758677482605,0.3939106464385986,0.2794464230537414,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7300118207931519,0.3204099535942077,0.3089520633220672,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6372171640396118,0.2118710279464721,0.9815319180488586,285.03912353515625,284.95001220703125,298.3043518066406,294.10125732421875,297.6535339355469,297.2849426269531,285.0389709472656,1.0,0.59144127368927,0.4900815486907959,0.4900815486907959,1.0,1.0,-2.833359241485596,1.0231701135635376,1.810189247131348,0.3831050097942352,1.0,1.0,0.0,223.19992065429688,314.0,55340.95703125,0.0,2372.2724609375,1.0,280.04364013671875,283.4656982421875,297.0792236328125,300.61083984375,293.1499938964844,293.1499938964844,279.75,33661.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859911322593689,1.0,0.0,0.0,3.8651957511901855,3.865221500396729,9.96864741864556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.509765625,0.0,1767.49560546875,1895.4371337890625,0.0,3028.173583984375,0.951880693435669,1.0,0.0,3.0,1.0,0.0
17833260,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8338161706924438,0.4918067753314972,0.446763128042221,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7543298006057739,0.3613018989562988,0.3475278317928314,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7761396169662476,0.3937124907970428,0.279662549495697,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7280901670455933,0.3215714395046234,0.3104500770568847,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6351752281188965,0.2122223228216171,0.9847168922424316,284.8937072753906,284.95001220703125,298.3645324707031,294.1185607910156,297.6708374023437,297.2788391113281,284.8957214355469,1.0,0.5956267714500427,0.4889762699604034,0.4889762699604034,1.0,1.0,-2.844418525695801,1.0256067514419556,1.8188118934631348,0.3833353817462921,0.9092236757278442,0.9092236757278442,0.0,228.26109313964844,302.0,56398.9453125,0.0,2416.291748046875,1.0,279.7566223144531,283.2998962402344,297.1462707519531,300.8107604980469,293.1499938964844,293.1499938964844,279.45001220703125,38084.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694336414337158,1.0,0.0,0.0,3.8021647930145264,3.802190542221069,9.64617584031657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.287109375,0.0,1725.38818359375,1895.4371337890625,0.0,3117.498046875,0.94065123796463,1.0,0.0,3.0,1.0,0.0
17833320,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8338161706924438,0.4918067753314972,0.446763128042221,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7543298006057739,0.3613018989562988,0.3475278317928314,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7761396169662476,0.3937124907970428,0.279662549495697,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7280901670455933,0.3215714395046234,0.3104500770568847,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6351752281188965,0.2122223228216171,0.9847168922424316,284.8937072753906,284.95001220703125,298.3645324707031,294.1185607910156,297.6708374023437,297.2788391113281,284.8957214355469,1.0,0.5956267714500427,0.4889762699604034,0.4889762699604034,1.0,1.0,-2.844418525695801,1.0256067514419556,1.8188118934631348,0.3833353817462921,0.9092236757278442,0.9092236757278442,0.0,228.26109313964844,302.0,56398.9453125,0.0,2416.291748046875,1.0,279.7566223144531,283.2998962402344,297.1462707519531,300.8107604980469,293.1499938964844,293.1499938964844,279.45001220703125,38084.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694336414337158,1.0,0.0,0.0,3.8021647930145264,3.802190542221069,9.64617584031657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.287109375,0.0,1725.38818359375,1895.4371337890625,0.0,3117.498046875,0.94065123796463,1.0,0.0,3.0,1.0,0.0
17833380,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8310462236404419,0.4926170110702514,0.4475376605987549,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7528460621833801,0.3635115325450897,0.3497360348701477,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7726917862892151,0.3933035135269165,0.2794572412967682,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7260321378707886,0.3224914371967315,0.3114614486694336,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6329740285873413,0.2123499661684036,0.9860818982124328,284.8823547363281,284.95001220703125,298.4220886230469,294.1346740722656,297.6859741210937,297.2710876464844,284.8852233886719,1.0,0.598992645740509,0.4878709614276886,0.4878709614276886,1.0,1.0,-2.8506128787994385,1.0260241031646729,1.8245887756347656,0.3825325965881347,0.8336341381072998,0.8336341381072998,0.0,232.91368103027344,290.0,56539.48828125,0.0,2449.92822265625,1.0,279.4577331542969,283.2698059082031,297.1469116210937,300.8356018066406,293.1499938964844,293.1499938964844,279.75,41432.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747464418411255,1.0,0.0,0.0,3.542573928833008,3.542597770690918,8.373964988095395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.1953125,0.0,1456.3538818359375,1895.4371337890625,0.0,3167.328857421875,0.8865587115287781,1.0,0.0,3.0,1.0,0.0
17833440,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8310462236404419,0.4926170110702514,0.4475376605987549,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7528460621833801,0.3635115325450897,0.3497360348701477,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7726917862892151,0.3933035135269165,0.2794572412967682,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7260321378707886,0.3224914371967315,0.3114614486694336,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6329740285873413,0.2123499661684036,0.9860818982124328,284.8823547363281,284.95001220703125,298.4220886230469,294.1346740722656,297.6859741210937,297.2710876464844,284.8852233886719,1.0,0.598992645740509,0.4878709614276886,0.4878709614276886,1.0,1.0,-2.8506128787994385,1.0260241031646729,1.8245887756347656,0.3825325965881347,0.8336341381072998,0.8336341381072998,0.0,232.91368103027344,290.0,56539.48828125,0.0,2449.92822265625,1.0,279.4577331542969,283.2698059082031,297.1469116210937,300.8356018066406,293.1499938964844,293.1499938964844,279.75,41432.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747464418411255,1.0,0.0,0.0,3.542573928833008,3.542597770690918,8.373964988095395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.1953125,0.0,1456.3538818359375,1895.4371337890625,0.0,3167.328857421875,0.8865587115287781,1.0,0.0,3.0,1.0,0.0
17833500,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8305829763412476,0.4938839375972748,0.4483715295791626,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7528670430183411,0.3650528788566589,0.3510468304157257,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7718365788459778,0.3936483263969421,0.279561311006546,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7256981730461121,0.3233361840248108,0.3121372759342193,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6324746012687683,0.2126738578081131,0.9872058629989624,285.0143127441406,284.95001220703125,298.4497985839844,294.14227294921875,297.6968078613281,297.2728271484375,285.0176696777344,1.0,0.6004012823104858,0.4873183369636535,0.4873183369636535,1.0,1.0,-2.855473041534424,1.0269544124603271,1.8285187482833865,0.3823934197425842,0.9205369353294371,0.9205369353294371,0.0,234.41607666015625,290.0,55850.9140625,0.0,2465.957763671875,1.0,279.69903564453125,283.411376953125,297.0956420898437,300.6241149902344,293.1499938964844,293.1499938964844,279.75,34966.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866823136806488,1.0,0.0,0.0,3.5891013145446777,3.5891244411468506,8.595372946729185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.8486328125,0.0,1458.858154296875,1895.4371337890625,0.0,3093.008544921875,0.8931682109832764,1.0,0.0,3.0,1.0,0.0
17833560,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8309712409973145,0.4953085482120514,0.4496603310108185,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7536167502403259,0.3667188882827759,0.3526113629341125,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7717919945716858,0.3941267132759094,0.2798957824707031,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.726040244102478,0.3242994844913482,0.3130407929420471,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6325809955596924,0.2131014764308929,0.98908668756485,285.0091247558594,284.95001220703125,298.4767150878906,294.1495361328125,297.7084045410156,297.2762145996094,285.008056640625,1.0,0.6016538143157959,0.4868027865886688,0.4868027865886688,1.0,1.0,-2.862649440765381,1.0288885831832886,1.8337609767913816,0.3827883899211883,0.9386153221130372,0.9386153221130372,0.0,235.18453979492188,278.0,56056.734375,0.0,2482.6279296875,1.0,279.7421569824219,283.4013061523437,297.11529541015625,300.69024658203125,293.1499938964844,293.1499938964844,279.45001220703125,33504.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637343645095825,1.0,0.0,0.0,3.662749528884888,3.662773370742798,8.951745940066758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.29296875,0.0,1528.6610107421875,1895.4371337890625,0.0,3064.03271484375,0.9062891006469728,1.0,0.0,3.0,1.0,0.0
17833620,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8311145305633545,0.496224045753479,0.4509480893611908,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7544959187507629,0.3686668574810028,0.3546996116638183,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7713977098464966,0.3941121995449066,0.2801166474819183,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7263230681419373,0.3252351284027099,0.3141587674617767,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.632558286190033,0.2134043127298355,0.9912559390068054,284.8898620605469,284.95001220703125,298.5160827636719,294.159912109375,297.72027587890625,297.2733764648437,284.8948059082031,1.0,0.6032465696334839,0.4860191941261291,0.4860191941261291,1.0,1.0,-2.870931386947632,1.0307378768920898,1.8401936292648315,0.3830142319202423,0.8470708727836609,0.8470708727836609,0.0,236.34683227539065,278.0,56765.16796875,0.0,2503.29541015625,1.0,279.4682006835937,283.27008056640625,297.1875915527344,300.8955993652344,293.1499938964844,293.1499938964844,279.45001220703125,39542.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712682127952576,1.0,0.0,0.0,3.563340425491333,3.563364267349243,8.472429158246086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.080078125,0.0,1464.748779296875,1895.4371337890625,0.0,3134.706787109375,0.8881791234016418,1.0,0.0,3.0,1.0,0.0
17833680,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8309763669967651,0.4965019524097442,0.451151967048645,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7546370625495911,0.3692704439163208,0.3552546203136444,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7711177468299866,0.3940990269184112,0.2800911366939544,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7262842059135437,0.3255138695240021,0.3144145309925079,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6324354410171509,0.2134821414947509,0.9916202425956726,284.91119384765625,284.95001220703125,298.5281066894531,294.1629943847656,297.7237548828125,297.2723083496094,284.9134521484375,1.0,0.6036679148674011,0.4857717454433441,0.4857717454433441,1.0,1.0,-2.872558116912842,1.030918836593628,1.8416392803192136,0.3828708529472351,0.8535195589065552,0.8535195589065552,0.0,236.7705841064453,266.0,56762.828125,0.0,2508.326416015625,1.0,279.4576416015625,283.2857666015625,297.18170166015625,300.87091064453125,293.1499938964844,293.1499938964844,279.75,38771.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871486485004425,1.0,0.0,0.0,3.542500257492065,3.5425236225128174,8.373616537937778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.49853515625,0.0,1436.9505615234375,1895.4371337890625,0.0,3136.754150390625,0.883965790271759,1.0,0.0,3.0,1.0,0.0
17833740,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8320690393447876,0.4988606572151184,0.4529406428337097,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7566189169883728,0.3724231421947479,0.3580348491668701,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7715031504631042,0.3948271870613098,0.280431866645813,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.727384626865387,0.3272399306297302,0.3158750236034393,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6330192685127258,0.2142011225223541,0.9942746162414552,285.0191650390625,284.95001220703125,298.5758972167969,294.175048828125,297.7428283691406,297.27618408203125,285.0179138183594,1.0,0.605068027973175,0.484740674495697,0.484740674495697,1.0,1.0,-2.88339900970459,1.0333259105682373,1.850072979927063,0.38294517993927,0.9582414031028748,0.9582414031028748,0.0,237.08639526367188,254.0,56373.31640625,0.0,2529.64697265625,1.0,279.7417297363281,283.399658203125,297.1536865234375,300.7491455078125,293.1499938964844,293.1499938964844,279.45001220703125,32768.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634263277053833,1.0,0.0,0.0,3.6850852966308594,3.6851091384887695,9.061255354936292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.103515625,0.0,1548.1422119140625,1895.4371337890625,0.0,3061.14306640625,0.9108979105949402,1.0,0.0,3.0,1.0,0.0
17833800,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8320690393447876,0.4988606572151184,0.4529406428337097,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7566189169883728,0.3724231421947479,0.3580348491668701,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7715031504631042,0.3948271870613098,0.280431866645813,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.727384626865387,0.3272399306297302,0.3158750236034393,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6330192685127258,0.2142011225223541,0.9942746162414552,285.0191650390625,284.95001220703125,298.5758972167969,294.175048828125,297.7428283691406,297.27618408203125,285.0179138183594,1.0,0.605068027973175,0.484740674495697,0.484740674495697,1.0,1.0,-2.88339900970459,1.0333259105682373,1.850072979927063,0.38294517993927,0.9582414031028748,0.9582414031028748,0.0,237.08639526367188,254.0,56373.31640625,0.0,2529.64697265625,1.0,279.7417297363281,283.399658203125,297.1536865234375,300.7491455078125,293.1499938964844,293.1499938964844,279.45001220703125,32768.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634263277053833,1.0,0.0,0.0,3.6850852966308594,3.6851091384887695,9.061255354936292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.103515625,0.0,1548.1422119140625,1895.4371337890625,0.0,3061.14306640625,0.9108979105949402,1.0,0.0,3.0,1.0,0.0
17833860,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8330346941947937,0.4997197389602661,0.4540736079216003,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.758641242980957,0.374873548746109,0.360526978969574,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7718879580497742,0.3946854472160339,0.2805027961730957,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7285093069076538,0.3283265829086303,0.3170720934867859,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.633640468120575,0.2144953161478042,0.9961612820625304,284.9034423828125,284.95001220703125,298.61981201171875,294.1855163574219,297.75421142578125,297.2706298828125,284.9058837890625,1.0,0.6059030294418335,0.4836229979991913,0.4836229979991913,1.0,1.0,-2.891556024551392,1.0344394445419312,1.8571165800094604,0.382483571767807,0.8615859150886536,0.8615859150886536,0.0,236.95948791503903,242.0,57139.93359375,0.0,2543.969482421875,1.0,279.45733642578125,283.2674865722656,297.2113647460937,300.9276428222656,293.1499938964844,293.1499938964844,279.75,38584.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725864291191101,1.0,0.0,0.0,3.582415580749512,3.582439422607422,8.563379765291756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.3662109375,0.0,1478.245361328125,1895.4371337890625,0.0,3147.0712890625,0.8924899697303772,1.0,0.0,3.0,1.0,0.0
17833920,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8330346941947937,0.4997197389602661,0.4540736079216003,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.758641242980957,0.374873548746109,0.360526978969574,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7718879580497742,0.3946854472160339,0.2805027961730957,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7285093069076538,0.3283265829086303,0.3170720934867859,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.633640468120575,0.2144953161478042,0.9961612820625304,284.9034423828125,284.95001220703125,298.61981201171875,294.1855163574219,297.75421142578125,297.2706298828125,284.9058837890625,1.0,0.6059030294418335,0.4836229979991913,0.4836229979991913,1.0,1.0,-2.891556024551392,1.0344394445419312,1.8571165800094604,0.382483571767807,0.8615859150886536,0.8615859150886536,0.0,236.95948791503903,242.0,57139.93359375,0.0,2543.969482421875,1.0,279.45733642578125,283.2674865722656,297.2113647460937,300.9276428222656,293.1499938964844,293.1499938964844,279.75,38584.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725864291191101,1.0,0.0,0.0,3.582415580749512,3.582439422607422,8.563379765291756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.3662109375,0.0,1478.245361328125,1895.4371337890625,0.0,3147.0712890625,0.8924899697303772,1.0,0.0,3.0,1.0,0.0
17833980,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8350843787193298,0.5018864870071411,0.4555776715278625,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7616186738014221,0.3779875636100769,0.3631801009178161,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7733078002929688,0.3953785300254822,0.2807476818561554,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7304583191871643,0.3299770057201385,0.3183742463588714,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6349547505378723,0.2151510268449783,0.9981669783592224,285.017333984375,284.95001220703125,298.6595153808594,294.19439697265625,297.7698059082031,297.2739562988281,285.01544189453125,1.0,0.6062023043632507,0.4825052917003631,0.4825052917003631,1.0,1.0,-2.9008162021636963,1.0359946489334106,1.8648215532302856,0.3820138573646545,0.967250108718872,0.967250108718872,0.0,235.65353393554688,230.0,56682.37890625,0.0,2554.5693359375,1.0,279.7428283691406,283.38751220703125,297.17437744140625,300.7922058105469,293.1499938964844,293.1499938964844,279.45001220703125,32799.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648231625556946,1.0,0.0,0.0,3.7195255756378174,3.719549655914306,9.2314172661645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.134765625,0.0,1587.5015869140625,1895.4371337890625,0.0,3074.246826171875,0.9184269905090332,1.0,0.0,3.0,1.0,0.0
17834040,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8350843787193298,0.5018864870071411,0.4555776715278625,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7616186738014221,0.3779875636100769,0.3631801009178161,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7733078002929688,0.3953785300254822,0.2807476818561554,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7304583191871643,0.3299770057201385,0.3183742463588714,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6349547505378723,0.2151510268449783,0.9981669783592224,285.017333984375,284.95001220703125,298.6595153808594,294.19439697265625,297.7698059082031,297.2739562988281,285.01544189453125,1.0,0.6062023043632507,0.4825052917003631,0.4825052917003631,1.0,1.0,-2.9008162021636963,1.0359946489334106,1.8648215532302856,0.3820138573646545,0.967250108718872,0.967250108718872,0.0,235.65353393554688,230.0,56682.37890625,0.0,2554.5693359375,1.0,279.7428283691406,283.38751220703125,297.17437744140625,300.7922058105469,293.1499938964844,293.1499938964844,279.45001220703125,32799.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648231625556946,1.0,0.0,0.0,3.7195255756378174,3.719549655914306,9.2314172661645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.134765625,0.0,1587.5015869140625,1895.4371337890625,0.0,3074.246826171875,0.9184269905090332,1.0,0.0,3.0,1.0,0.0
17834100,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8364014029502869,0.5023861527442932,0.4563397765159607,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7634102702140808,0.379284918308258,0.3645376861095428,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7743272185325623,0.3954011499881744,0.2808956205844879,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7316980957984924,0.3305752873420715,0.3190546631813049,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6358585357666016,0.2153394073247909,0.999304175376892,284.8780212402344,284.95001220703125,298.6776733398437,294.1981811523437,297.77471923828125,297.2721862792969,284.8731384277344,1.0,0.606175422668457,0.4819464385509491,0.4819464385509491,1.0,1.0,-2.9057319164276123,1.0368704795837402,1.868861436843872,0.3819128274917602,0.8750103712081909,0.8750103712081909,0.0,234.6332855224609,230.0,57664.0,0.0,2558.5859375,1.0,279.4960327148437,283.22857666015625,297.2355651855469,301.0225524902344,293.1499938964844,293.1499938964844,279.45001220703125,36834.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716614842414856,1.0,0.0,0.0,3.70062518119812,3.700649738311768,9.137838219430704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.4248046875,0.0,1596.5562744140625,1895.4371337890625,0.0,3138.3955078125,0.9150380492210388,1.0,0.0,3.0,1.0,0.0
17834160,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8370968103408813,0.5025991201400757,0.4565355777740478,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7647147178649902,0.3804219365119934,0.3656022846698761,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7748039960861206,0.3952422142028808,0.2807814180850982,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7324942350387573,0.3310182690620422,0.3194707334041595,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6363641619682312,0.2154065668582916,0.9995934367179872,284.8978576660156,284.95001220703125,298.69464111328125,294.2015380859375,297.7778015136719,297.2682189941406,284.9007263183594,1.0,0.6060143113136292,0.4814049899578094,0.4814049899578094,1.0,1.0,-2.9079601764678955,1.0366867780685425,1.871273398399353,0.3813176453113556,0.8654895424842834,0.8654895424842834,0.0,233.9254913330078,218.0,57423.890625,0.0,2559.195068359375,1.0,279.45709228515625,283.2535095214844,297.2277526855469,300.9642333984375,293.1499938964844,293.1499938964844,279.75,38781.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740206956863403,1.0,0.0,0.0,3.612538099288941,3.6125621795654297,8.707995107215538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.974609375,0.0,1512.483642578125,1895.4371337890625,0.0,3160.52294921875,0.8992210626602173,1.0,0.0,3.0,1.0,0.0
17834220,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8401966691017151,0.5046612620353699,0.4578747153282165,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7687903046607971,0.3835519850254059,0.3682005405426025,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7773336172103882,0.3959698975086212,0.2809987068176269,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.735358715057373,0.3326526880264282,0.3206892311573028,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6384782791137695,0.2160451263189315,1.0012112855911257,285.0167236328125,284.95001220703125,298.72491455078125,294.2069091796875,297.7900390625,297.271728515625,285.0149230957031,1.0,0.6053643226623535,0.4803220927715301,0.4803220927715301,1.0,1.0,-2.916355848312378,1.0379244089126587,1.8784315586090088,0.3806730210781097,0.9729412198066713,0.9729412198066713,0.0,231.1161346435547,206.0,56918.39453125,0.0,2560.782470703125,1.0,279.7430419921875,283.37896728515625,297.1866149902344,300.8208312988281,293.1499938964844,293.1499938964844,279.45001220703125,32937.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661743998527527,1.0,0.0,0.0,3.743847131729126,3.7438714504241934,9.35253865463892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.4951171875,0.0,1616.6065673828125,1895.4371337890625,0.0,3086.9228515625,0.924019694328308,1.0,0.0,3.0,1.0,0.0
17834280,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8401966691017151,0.5046612620353699,0.4578747153282165,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7687903046607971,0.3835519850254059,0.3682005405426025,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7773336172103882,0.3959698975086212,0.2809987068176269,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.735358715057373,0.3326526880264282,0.3206892311573028,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6384782791137695,0.2160451263189315,1.0012112855911257,285.0167236328125,284.95001220703125,298.72491455078125,294.2069091796875,297.7900390625,297.271728515625,285.0149230957031,1.0,0.6053643226623535,0.4803220927715301,0.4803220927715301,1.0,1.0,-2.916355848312378,1.0379244089126587,1.8784315586090088,0.3806730210781097,0.9729412198066713,0.9729412198066713,0.0,231.1161346435547,206.0,56918.39453125,0.0,2560.782470703125,1.0,279.7430419921875,283.37896728515625,297.1866149902344,300.8208312988281,293.1499938964844,293.1499938964844,279.45001220703125,32937.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661743998527527,1.0,0.0,0.0,3.743847131729126,3.7438714504241934,9.35253865463892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.4951171875,0.0,1616.6065673828125,1895.4371337890625,0.0,3086.9228515625,0.924019694328308,1.0,0.0,3.0,1.0,0.0
17834340,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8432598114013672,0.5052551031112671,0.4586809277534485,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7729910612106323,0.3859938383102417,0.3705791234970093,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7799364328384399,0.3958692848682403,0.2810185849666595,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.738318681716919,0.3336789906024933,0.3217188417911529,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6406997442245483,0.2162902951240539,1.0023326873779297,284.896240234375,284.95001220703125,298.75,294.2104187011719,297.79443359375,297.26611328125,284.8988037109375,1.0,0.6042971014976501,0.4792392253875732,0.4792392253875732,1.0,1.0,-2.922801733016968,1.0383381843566897,1.8844634294509888,0.3798087537288666,0.8696202635765076,0.8696202635765076,0.0,227.97984313964844,194.0,57658.96875,0.0,2557.103271484375,1.0,279.4569396972656,283.2438659667969,297.23614501953125,300.9881286621094,293.1499938964844,293.1499938964844,279.75,38776.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753021955490112,1.0,0.0,0.0,3.63657546043396,3.636599779129028,8.824263773021812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.37109375,0.0,1538.9847412109375,1895.4371337890625,0.0,3172.540771484375,0.9045844674110411,1.0,0.0,3.0,1.0,0.0
17834400,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8432598114013672,0.5052551031112671,0.4586809277534485,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7729910612106323,0.3859938383102417,0.3705791234970093,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7799364328384399,0.3958692848682403,0.2810185849666595,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.738318681716919,0.3336789906024933,0.3217188417911529,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6406997442245483,0.2162902951240539,1.0023326873779297,284.896240234375,284.95001220703125,298.75,294.2104187011719,297.79443359375,297.26611328125,284.8988037109375,1.0,0.6042971014976501,0.4792392253875732,0.4792392253875732,1.0,1.0,-2.922801733016968,1.0383381843566897,1.8844634294509888,0.3798087537288666,0.8696202635765076,0.8696202635765076,0.0,227.97984313964844,194.0,57658.96875,0.0,2557.103271484375,1.0,279.4569396972656,283.2438659667969,297.23614501953125,300.9881286621094,293.1499938964844,293.1499938964844,279.75,38776.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753021955490112,1.0,0.0,0.0,3.63657546043396,3.636599779129028,8.824263773021812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.37109375,0.0,1538.9847412109375,1895.4371337890625,0.0,3172.540771484375,0.9045844674110411,1.0,0.0,3.0,1.0,0.0
17834460,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8474533557891846,0.507206380367279,0.4598700702190399,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.778214156627655,0.3891424536705017,0.3731402158737182,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7835956811904907,0.3966372311115265,0.2812247276306152,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7421483993530273,0.3353071808815002,0.3228777647018432,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6436646580696106,0.2169248163700103,1.0036818981170654,285.0171813964844,284.95001220703125,298.7719421386719,294.2138061523437,297.8037414550781,297.2697448730469,285.0154724121094,1.0,0.6028305292129517,0.4781908094882965,0.4781908094882965,1.0,1.0,-2.9305641651153564,1.0393543243408203,1.891209840774536,0.3790290653705597,0.97794508934021,0.97794508934021,0.0,223.86329650878903,182.0,57108.1953125,0.0,2550.950927734375,1.0,279.7431945800781,283.3726806640625,297.1925964355469,300.8394775390625,293.1499938964844,293.1499938964844,279.45001220703125,33026.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672965168952942,1.0,0.0,0.0,3.762870311737061,3.762894868850708,9.447823003938538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.44140625,0.0,1639.4691162109375,1895.4371337890625,0.0,3097.44921875,0.9283877611160278,1.0,0.0,3.0,1.0,0.0
17834520,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8474533557891846,0.507206380367279,0.4598700702190399,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.778214156627655,0.3891424536705017,0.3731402158737182,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7835956811904907,0.3966372311115265,0.2812247276306152,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7421483993530273,0.3353071808815002,0.3228777647018432,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6436646580696106,0.2169248163700103,1.0036818981170654,285.0171813964844,284.95001220703125,298.7719421386719,294.2138061523437,297.8037414550781,297.2697448730469,285.0154724121094,1.0,0.6028305292129517,0.4781908094882965,0.4781908094882965,1.0,1.0,-2.9305641651153564,1.0393543243408203,1.891209840774536,0.3790290653705597,0.97794508934021,0.97794508934021,0.0,223.86329650878903,182.0,57108.1953125,0.0,2550.950927734375,1.0,279.7431945800781,283.3726806640625,297.1925964355469,300.8394775390625,293.1499938964844,293.1499938964844,279.45001220703125,33026.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672965168952942,1.0,0.0,0.0,3.762870311737061,3.762894868850708,9.447823003938538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.44140625,0.0,1639.4691162109375,1895.4371337890625,0.0,3097.44921875,0.9283877611160278,1.0,0.0,3.0,1.0,0.0
17834580,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8516204357147217,0.5076727271080017,0.4605264961719513,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7835612893104553,0.3915885686874389,0.3754821717739105,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7873243093490601,0.3965720534324646,0.2812381684780121,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7460969090461731,0.3363219201564789,0.3238536715507507,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6467571258544922,0.217166319489479,1.0045740604400637,284.8949279785156,284.95001220703125,298.7929992675781,294.2189025878906,297.80670166015625,297.2642517089844,284.8974914550781,1.0,0.6010057926177979,0.4771423935890198,0.4771423935890198,1.0,1.0,-2.9364380836486816,1.0395787954330444,1.8968592882156368,0.3780405223369598,0.8732406497001648,0.8732406497001648,0.0,219.52102661132807,170.0,57860.8515625,0.0,2540.10791015625,1.0,279.456787109375,283.23602294921875,297.2430725097656,301.0072021484375,293.1499938964844,293.1499938964844,279.75,38790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876095712184906,1.0,0.0,0.0,3.656653881072998,3.6566786766052246,8.921975336306787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.0791015625,0.0,1561.5040283203125,1895.4371337890625,0.0,3179.98095703125,0.9090351462364196,1.0,0.0,3.0,1.0,0.0
17834640,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8516204357147217,0.5076727271080017,0.4605264961719513,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7835612893104553,0.3915885686874389,0.3754821717739105,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7873243093490601,0.3965720534324646,0.2812381684780121,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7460969090461731,0.3363219201564789,0.3238536715507507,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6467571258544922,0.217166319489479,1.0045740604400637,284.8949279785156,284.95001220703125,298.7929992675781,294.2189025878906,297.80670166015625,297.2642517089844,284.8974914550781,1.0,0.6010057926177979,0.4771423935890198,0.4771423935890198,1.0,1.0,-2.9364380836486816,1.0395787954330444,1.8968592882156368,0.3780405223369598,0.8732406497001648,0.8732406497001648,0.0,219.52102661132807,170.0,57860.8515625,0.0,2540.10791015625,1.0,279.456787109375,283.23602294921875,297.2430725097656,301.0072021484375,293.1499938964844,293.1499938964844,279.75,38790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876095712184906,1.0,0.0,0.0,3.656653881072998,3.6566786766052246,8.921975336306787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.0791015625,0.0,1561.5040283203125,1895.4371337890625,0.0,3179.98095703125,0.9090351462364196,1.0,0.0,3.0,1.0,0.0
17834700,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8538134098052979,0.5084612965583801,0.4607877433300018,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.786342203617096,0.393087774515152,0.3766044974327087,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7892901301383972,0.3968800902366638,0.2812118232250213,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7481619119644165,0.3370573222637176,0.3242852687835693,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6483650803565979,0.2174240946769714,1.0047619342803955,285.0240173339844,284.95001220703125,298.80322265625,294.2220764160156,297.81036376953125,297.2650146484375,285.0277404785156,1.0,0.599953830242157,0.4766181707382202,0.4766181707382202,1.0,1.0,-2.9388086795806885,1.039468765258789,1.8993397951126096,0.3773238956928253,0.9619238376617432,0.9619238376617432,0.0,217.2215270996093,170.0,57091.8671875,0.0,2532.9833984375,1.0,279.70233154296875,283.3783264160156,297.1903076171875,300.7982177734375,293.1499938964844,293.1499938964844,279.75,34140.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698882460594177,1.0,0.0,0.0,3.7043204307556152,3.704344511032105,9.156096894002984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.548828125,0.0,1580.3232421875,1895.4371337890625,0.0,3121.76220703125,0.9179852604866028,1.0,0.0,3.0,1.0,0.0
17834760,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8570037484169006,0.5095028877258301,0.4615616202354431,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7899835705757141,0.3947499990463257,0.3780076503753662,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7921535968780518,0.3973770439624786,0.281435877084732,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7510004639625549,0.3379440307617187,0.3249605298042297,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6506649255752563,0.2177996337413787,1.0057051181793213,285.0184936523437,284.95001220703125,298.8132629394531,294.2256164550781,297.8153686523437,297.2679443359375,285.01690673828125,1.0,0.5988348126411438,0.4760944545269012,0.4760944545269012,1.0,1.0,-2.94363784790039,1.0403424501419067,1.9032952785491943,0.3770655989646911,0.9832766056060792,0.9832766056060792,0.0,214.2975006103516,158.0,57292.609375,0.0,2527.25439453125,1.0,279.7431030273437,283.3681030273437,297.203125,300.8604431152344,293.1499938964844,293.1499938964844,279.45001220703125,33077.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678295016288757,1.0,0.0,0.0,3.7795491218566895,3.779573917388916,9.531763680570292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.083984375,0.0,1659.4854736328125,1895.4371337890625,0.0,3102.449462890625,0.9322964549064636,1.0,0.0,3.0,1.0,0.0
17834820,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8616823554039001,0.5097888112068176,0.4621024429798126,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7956043481826782,0.3968113958835602,0.3800079524517059,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7964063286781311,0.3973556160926819,0.281497597694397,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.755368709564209,0.3387967646121979,0.3257967829704284,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6541886925697327,0.2180119454860687,1.006478786468506,284.88116455078125,284.95001220703125,298.8296813964844,294.2324523925781,297.81744384765625,297.26348876953125,284.8849182128906,1.0,0.596777081489563,0.4752146005630493,0.4752146005630493,1.0,1.0,-2.9487102031707764,1.040564775466919,1.9081454277038568,0.3762065470218658,0.8753772377967834,0.8753772377967834,0.0,209.71923828125,158.0,58097.890625,0.0,2513.626220703125,1.0,279.46197509765625,283.2185363769531,297.2633972167969,301.0525817871094,293.1499938964844,293.1499938964844,279.45001220703125,39044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763538002967834,1.0,0.0,0.0,3.69211483001709,3.692139625549317,9.095857649299433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.509765625,0.0,1603.5738525390625,1895.4371337890625,0.0,3182.40087890625,0.9165070652961732,1.0,0.0,3.0,1.0,0.0
17834880,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8624104261398315,0.5098373889923096,0.4620735943317413,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7965412735939026,0.3971956670284271,0.3803173303604126,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7970734238624573,0.3973452746868133,0.2814481854438782,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7560834288597107,0.3389477729797363,0.3258917927742004,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6547514200210571,0.2180393934249878,1.006415843963623,284.8931884765625,284.95001220703125,298.8327331542969,294.2338562011719,297.8177490234375,297.2625427246094,284.8959045410156,1.0,0.5963563323020935,0.4750470221042633,0.4750470221042633,1.0,1.0,-2.949026346206665,1.0403470993041992,1.9086791276931765,0.3759033679962158,0.8767275810241699,0.8767275810241699,0.0,208.932861328125,146.0,58063.69140625,0.0,2510.256591796875,1.0,279.4564514160156,283.2284851074219,297.257568359375,301.03375244140625,293.1499938964844,293.1499938964844,279.75,38841.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765011429786682,1.0,0.0,0.0,3.676235914230346,3.676260709762573,9.01778832940181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9697265625,0.0,1583.9638671875,1895.4371337890625,0.0,3183.7822265625,0.9132769107818604,1.0,0.0,3.0,1.0,0.0
17834940,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8691607713699341,0.5115464925765991,0.4629558324813843,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8042278289794922,0.4003663957118988,0.3828078806400299,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8031547665596008,0.3981863856315613,0.2816395461559295,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7622480988502502,0.3405646383762359,0.3269519507884979,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6597601175308228,0.218672439455986,1.0073591470718384,285.0195617675781,284.95001220703125,298.8515319824219,294.2435302734375,297.8258972167969,297.26629638671875,285.0179443359375,1.0,0.5935770273208618,0.4739995896816253,0.4739995896816253,1.0,1.0,-2.9557106494903564,1.0408769845962524,1.914833664894104,0.3747425377368927,0.9887585639953612,0.9887585639953612,0.0,202.7810974121093,134.0,57482.61328125,0.0,2491.622314453125,1.0,279.7434387207031,283.3636474609375,297.2204895019531,300.8892822265625,293.1499938964844,293.1499938964844,279.45001220703125,33122.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868106484413147,1.0,0.0,0.0,3.797132968902588,3.7971580028533936,9.62066110332671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1494140625,0.0,1680.7039794921875,1895.4371337890625,0.0,3105.048095703125,0.9362112283706664,1.0,0.0,3.0,1.0,0.0
