time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8691607713699341,0.5115464925765991,0.4629558324813843,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8042278289794922,0.4003663957118988,0.3828078806400299,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8031547665596008,0.3981863856315613,0.2816395461559295,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7622480988502502,0.3405646383762359,0.3269519507884979,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6597601175308228,0.218672439455986,1.0073591470718384,285.0195617675781,284.95001220703125,298.8515319824219,294.2435302734375,297.8258972167969,297.26629638671875,285.0179443359375,1.0,0.5935770273208618,0.4739995896816253,0.4739995896816253,1.0,1.0,-2.9557106494903564,1.0408769845962524,1.914833664894104,0.3747425377368927,0.9887585639953612,0.9887585639953612,0.0,202.7810974121093,134.0,57482.61328125,0.0,2491.622314453125,1.0,279.7434387207031,283.3636474609375,297.2204895019531,300.8892822265625,293.1499938964844,293.1499938964844,279.45001220703125,33122.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868106484413147,1.0,0.0,0.0,3.797132968902588,3.7971580028533936,9.62066110332671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1494140625,0.0,1680.7039794921875,1895.4371337890625,0.0,3105.048095703125,0.9362112283706664,1.0,0.0,3.0,1.0,0.0
17835060,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8760108351707458,0.5117449760437012,0.463323712348938,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8119058609008789,0.402805358171463,0.3850852251052856,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8093045353889465,0.3981834053993225,0.2816517055034637,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7686777710914612,0.3415556252002716,0.3278430104255676,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6650242805480957,0.218909814953804,1.007915735244751,284.8918762207031,284.95001220703125,298.86968994140625,294.2545166015625,297.8277587890625,297.260986328125,284.8945617675781,1.0,0.5905318856239319,0.4729391634464264,0.4729391634464264,1.0,1.0,-2.960653305053711,1.0406509637832642,1.9200023412704468,0.3733882009983063,0.8807000517845154,0.8807000517845154,0.0,196.55908203125,122.0,58275.44921875,0.0,2469.32470703125,1.0,279.456298828125,283.22174072265625,297.2779541015625,301.0667724609375,293.1499938964844,293.1499938964844,279.75,38816.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767231106758118,1.0,0.0,0.0,3.696057319641113,3.69608211517334,9.11529355107632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.5537109375,0.0,1606.354736328125,1895.4371337890625,0.0,3185.86376953125,0.917640745639801,1.0,0.0,3.0,1.0,0.0
17835120,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8760108351707458,0.5117449760437012,0.463323712348938,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8119058609008789,0.402805358171463,0.3850852251052856,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8093045353889465,0.3981834053993225,0.2816517055034637,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7686777710914612,0.3415556252002716,0.3278430104255676,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6650242805480957,0.218909814953804,1.007915735244751,284.8918762207031,284.95001220703125,298.86968994140625,294.2545166015625,297.8277587890625,297.260986328125,284.8945617675781,1.0,0.5905318856239319,0.4729391634464264,0.4729391634464264,1.0,1.0,-2.960653305053711,1.0406509637832642,1.9200023412704468,0.3733882009983063,0.8807000517845154,0.8807000517845154,0.0,196.55908203125,122.0,58275.44921875,0.0,2469.32470703125,1.0,279.456298828125,283.22174072265625,297.2779541015625,301.0667724609375,293.1499938964844,293.1499938964844,279.75,38816.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767231106758118,1.0,0.0,0.0,3.696057319641113,3.69608211517334,9.11529355107632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.5537109375,0.0,1606.354736328125,1895.4371337890625,0.0,3185.86376953125,0.917640745639801,1.0,0.0,3.0,1.0,0.0
17835180,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8843864798545837,0.5133283734321594,0.4640581905841827,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8204066157341003,0.405978798866272,0.3875424563884735,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8164133429527283,0.3990553617477417,0.2818391025066376,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7763630151748657,0.3431647717952728,0.3288617432117462,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6713639497756958,0.2195414751768112,1.0086995363235474,285.0205993652344,284.95001220703125,298.8872375488281,294.2667236328125,297.8353576660156,297.26470947265625,285.01904296875,1.0,0.5872235298156738,0.4718787670135498,0.4718787670135498,1.0,1.0,-2.966873407363892,1.0409400463104248,1.9259332418441768,0.3720302879810333,0.9942729473114014,0.9942729473114014,0.0,189.62754821777344,110.0,57675.60546875,0.0,2445.708984375,1.0,279.7435607910156,283.3597412109375,297.24334716796875,300.9238586425781,293.1499938964844,293.1499938964844,279.45001220703125,33170.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682585954666138,1.0,0.0,0.0,3.814040899276733,3.814065933227539,9.706528771857847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.333984375,0.0,1701.32080078125,1895.4371337890625,0.0,3106.474853515625,0.9400734305381776,1.0,0.0,3.0,1.0,0.0
17835240,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8843864798545837,0.5133283734321594,0.4640581905841827,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8204066157341003,0.405978798866272,0.3875424563884735,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8164133429527283,0.3990553617477417,0.2818391025066376,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7763630151748657,0.3431647717952728,0.3288617432117462,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6713639497756958,0.2195414751768112,1.0086995363235474,285.0205993652344,284.95001220703125,298.8872375488281,294.2667236328125,297.8353576660156,297.26470947265625,285.01904296875,1.0,0.5872235298156738,0.4718787670135498,0.4718787670135498,1.0,1.0,-2.966873407363892,1.0409400463104248,1.9259332418441768,0.3720302879810333,0.9942729473114014,0.9942729473114014,0.0,189.62754821777344,110.0,57675.60546875,0.0,2445.708984375,1.0,279.7435607910156,283.3597412109375,297.24334716796875,300.9238586425781,293.1499938964844,293.1499938964844,279.45001220703125,33170.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682585954666138,1.0,0.0,0.0,3.814040899276733,3.814065933227539,9.706528771857847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.333984375,0.0,1701.32080078125,1895.4371337890625,0.0,3106.474853515625,0.9400734305381776,1.0,0.0,3.0,1.0,0.0
17835300,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8891454339027405,0.5135329961776733,0.4644745290279388,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8250490427017212,0.4072923958301544,0.3888277113437652,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8203579187393188,0.3991771042346954,0.2819836139678955,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7807361483573914,0.3437454104423523,0.3294292092323303,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.675023078918457,0.2197283208370208,1.009343504905701,284.8780212402344,284.95001220703125,298.89581298828125,294.27325439453125,297.8369445800781,297.2633361816406,284.8727111816406,1.0,0.5854911208152771,0.4713485538959503,0.4713485538959503,1.0,1.0,-2.970554113388061,1.041296124458313,1.9292579889297483,0.3715441226959228,0.9005433917045593,0.9005433917045593,0.0,185.9193572998047,110.0,58722.63671875,0.0,2433.66796875,1.0,279.49395751953125,283.1966552734375,297.3069763183594,301.15875244140625,293.1499938964844,293.1499938964844,279.45001220703125,36671.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747174739837646,1.0,0.0,0.0,3.8000175952911377,3.8000433444976807,9.635283504394463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7880859375,0.0,1711.794677734375,1895.4371337890625,0.0,3167.0576171875,0.937456488609314,1.0,0.0,3.0,1.0,0.0
17835360,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8929657936096191,0.513397216796875,0.4642899334430694,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8289965391159058,0.4084091186523437,0.3897896111011505,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8235487341880798,0.3990808427333832,0.2818537056446075,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.784417450428009,0.3441438972949981,0.3297175467014313,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.678059995174408,0.2197775393724441,1.0091272592544556,284.8904724121094,284.95001220703125,298.9042358398437,294.28009033203125,297.8368530273437,297.259521484375,284.89324951171875,1.0,0.5836844444274902,0.4708265662193298,0.4708265662193298,1.0,1.0,-2.971421957015991,1.0405452251434326,1.9308767318725584,0.370549589395523,0.8846801519393921,0.8846801519393921,0.0,182.6837921142578,98.0,58487.66015625,0.0,2418.8603515625,1.0,279.4563903808594,283.215576171875,297.30322265625,301.1051025390625,293.1499938964844,293.1499938964844,279.75,38782.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876793384552002,1.0,0.0,0.0,3.715485095977783,3.715510129928589,9.211372002937424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.3671875,0.0,1628.443115234375,1895.4371337890625,0.0,3186.5224609375,0.9219691157341005,1.0,0.0,3.0,1.0,0.0
17835420,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9032976627349854,0.5148566961288452,0.4648841321468353,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8389911651611328,0.4115817248821258,0.3922154307365417,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.832001268863678,0.3999805152416229,0.2820392251014709,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7939345240592957,0.3457442820072174,0.3306994140148163,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6860255002975464,0.2204080671072006,1.009777545928955,285.0216064453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8440246582031,297.2632141113281,285.02008056640625,1.0,0.5799142718315125,0.4697825610637665,0.4697825610637665,1.0,1.0,-2.9772284030914307,1.040674328804016,1.936554193496704,0.3690939545631408,0.9998089671134948,0.9998089671134948,0.0,175.09722900390625,86.0,57870.73828125,0.0,2390.959228515625,1.0,279.7436828613281,283.35626220703125,297.27081298828125,300.96337890625,293.1499938964844,293.1499938964844,279.45001220703125,33220.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682869672775269,1.0,0.0,0.0,3.830701351165772,3.830726623535156,9.791514230528264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.8974609375,0.0,1721.830078125,1895.4371337890625,0.0,3106.7412109375,0.9438817501068116,1.0,0.0,3.0,1.0,0.0
17835480,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9032976627349854,0.5148566961288452,0.4648841321468353,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8389911651611328,0.4115817248821258,0.3922154307365417,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.832001268863678,0.3999805152416229,0.2820392251014709,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7939345240592957,0.3457442820072174,0.3306994140148163,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6860255002975464,0.2204080671072006,1.009777545928955,285.0216064453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8440246582031,297.2632141113281,285.02008056640625,1.0,0.5799142718315125,0.4697825610637665,0.4697825610637665,1.0,1.0,-2.9772284030914307,1.040674328804016,1.936554193496704,0.3690939545631408,0.9998089671134948,0.9998089671134948,0.0,175.09722900390625,86.0,57870.73828125,0.0,2390.959228515625,1.0,279.7436828613281,283.35626220703125,297.27081298828125,300.96337890625,293.1499938964844,293.1499938964844,279.45001220703125,33220.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682869672775269,1.0,0.0,0.0,3.830701351165772,3.830726623535156,9.791514230528264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.8974609375,0.0,1721.830078125,1895.4371337890625,0.0,3106.7412109375,0.9438817501068116,1.0,0.0,3.0,1.0,0.0
17835540,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9146327972412108,0.5147963166236877,0.464975893497467,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8496158719062805,0.4139984846115112,0.3944282233715057,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8409059047698975,0.4000289142131805,0.2820523083209991,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8039137721061707,0.3467087745666504,0.3315187692642212,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6944496631622314,0.2206419706344604,1.0100864171981812,284.89068603515625,284.95001220703125,298.93682861328125,294.3097839355469,297.84521484375,297.25811767578125,284.89288330078125,1.0,0.5759433507919312,0.4687385857105255,0.4687385857105255,1.0,1.0,-2.9813790321350098,1.0401108264923096,1.9412683248519893,0.3675267994403839,0.8894217610359192,0.8894217610359192,0.0,167.5579376220703,74.0,58707.1875,0.0,2360.174072265625,1.0,279.4569396972656,283.2105407714844,297.3319702148437,301.1469421386719,293.1499938964844,293.1499938964844,279.75,38657.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767226338386536,1.0,0.0,0.0,3.7355198860168457,3.7355453968048096,9.310980431109784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.7197265625,0.0,1650.76171875,1895.4371337890625,0.0,3185.859375,0.926332414150238,1.0,0.0,3.0,1.0,0.0
17835600,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9146327972412108,0.5147963166236877,0.464975893497467,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8496158719062805,0.4139984846115112,0.3944282233715057,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8409059047698975,0.4000289142131805,0.2820523083209991,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8039137721061707,0.3467087745666504,0.3315187692642212,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6944496631622314,0.2206419706344604,1.0100864171981812,284.89068603515625,284.95001220703125,298.93682861328125,294.3097839355469,297.84521484375,297.25811767578125,284.89288330078125,1.0,0.5759433507919312,0.4687385857105255,0.4687385857105255,1.0,1.0,-2.9813790321350098,1.0401108264923096,1.9412683248519893,0.3675267994403839,0.8894217610359192,0.8894217610359192,0.0,167.5579376220703,74.0,58707.1875,0.0,2360.174072265625,1.0,279.4569396972656,283.2105407714844,297.3319702148437,301.1469421386719,293.1499938964844,293.1499938964844,279.75,38657.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767226338386536,1.0,0.0,0.0,3.7355198860168457,3.7355453968048096,9.310980431109784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.7197265625,0.0,1650.76171875,1895.4371337890625,0.0,3185.859375,0.926332414150238,1.0,0.0,3.0,1.0,0.0
17835660,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9291295409202576,0.5161413550376892,0.4654490947723388,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8623879551887512,0.4171704351902008,0.3968299925327301,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8518000245094299,0.4009561240673065,0.2822416722774505,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8152891993522644,0.3483013808727264,0.3324712514877319,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7044081687927246,0.2212731838226318,1.0106357336044312,285.0230407714844,284.95001220703125,298.9525451660156,294.3259582519531,297.8520812988281,297.2618103027344,285.0216979980469,1.0,0.5717677474021912,0.4677342176437378,0.4677342176437378,1.0,1.0,-2.9868593215942383,1.0401601791381836,1.9466990232467647,0.3660788536071777,1.0,1.0,0.0,159.4109649658203,62.0,58059.625,0.0,2328.608642578125,1.0,279.7438049316406,283.353759765625,297.3020324707031,301.00653076171875,293.1499938964844,293.1499938964844,279.45001220703125,33332.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682020902633667,1.0,0.0,0.0,3.845659971237183,3.8456854820251465,9.868133474810747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.94921875,0.0,1740.9144287109375,1895.4371337890625,0.0,3105.94482421875,0.947312831878662,1.0,0.0,3.0,1.0,0.0
17835720,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9291295409202576,0.5161413550376892,0.4654490947723388,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8623879551887512,0.4171704351902008,0.3968299925327301,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8518000245094299,0.4009561240673065,0.2822416722774505,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8152891993522644,0.3483013808727264,0.3324712514877319,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7044081687927246,0.2212731838226318,1.0106357336044312,285.0230407714844,284.95001220703125,298.9525451660156,294.3259582519531,297.8520812988281,297.2618103027344,285.0216979980469,1.0,0.5717677474021912,0.4677342176437378,0.4677342176437378,1.0,1.0,-2.9868593215942383,1.0401601791381836,1.9466990232467647,0.3660788536071777,1.0,1.0,0.0,159.4109649658203,62.0,58059.625,0.0,2328.608642578125,1.0,279.7438049316406,283.353759765625,297.3020324707031,301.00653076171875,293.1499938964844,293.1499938964844,279.45001220703125,33332.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682020902633667,1.0,0.0,0.0,3.845659971237183,3.8456854820251465,9.868133474810747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.94921875,0.0,1740.9144287109375,1895.4371337890625,0.0,3105.94482421875,0.947312831878662,1.0,0.0,3.0,1.0,0.0
17835780,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9443569183349608,0.5159679055213928,0.465426504611969,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8763120174407959,0.4195780754089355,0.3990198671817779,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.863707959651947,0.4010311067104339,0.282261848449707,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8267826437950134,0.3492555022239685,0.3332647085189819,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7147537469863892,0.2215096652507782,1.010870099067688,284.89019775390625,284.95001220703125,298.9678955078125,294.34283447265625,297.85308837890625,297.25689697265625,284.892333984375,1.0,0.5674169063568115,0.4667298197746277,0.4667298197746277,1.0,1.0,-2.9907326698303223,1.039541244506836,1.951191544532776,0.3645511269569397,0.8935490846633911,0.8935490846633911,0.0,151.3538055419922,50.0,58918.65625,0.0,2294.489990234375,1.0,279.45684814453125,283.2058410644531,297.36480712890625,301.19287109375,293.1499938964844,293.1499938964844,279.75,38611.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765746355056763,1.0,0.0,0.0,3.753622055053711,3.753647565841675,9.401439911016496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3984375,0.0,1671.6343994140625,1895.4371337890625,0.0,3184.471923828125,0.9303143620491028,1.0,0.0,3.0,1.0,0.0
17835840,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9443569183349608,0.5159679055213928,0.465426504611969,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8763120174407959,0.4195780754089355,0.3990198671817779,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.863707959651947,0.4010311067104339,0.282261848449707,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8267826437950134,0.3492555022239685,0.3332647085189819,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7147537469863892,0.2215096652507782,1.010870099067688,284.89019775390625,284.95001220703125,298.9678955078125,294.34283447265625,297.85308837890625,297.25689697265625,284.892333984375,1.0,0.5674169063568115,0.4667298197746277,0.4667298197746277,1.0,1.0,-2.9907326698303223,1.039541244506836,1.951191544532776,0.3645511269569397,0.8935490846633911,0.8935490846633911,0.0,151.3538055419922,50.0,58918.65625,0.0,2294.489990234375,1.0,279.45684814453125,283.2058410644531,297.36480712890625,301.19287109375,293.1499938964844,293.1499938964844,279.75,38611.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765746355056763,1.0,0.0,0.0,3.753622055053711,3.753647565841675,9.401439911016496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3984375,0.0,1671.6343994140625,1895.4371337890625,0.0,3184.471923828125,0.9303143620491028,1.0,0.0,3.0,1.0,0.0
17835900,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9521071314811708,0.5164329409599304,0.4653266072273254,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8837386965751648,0.4210645854473114,0.4000500440597534,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8701019287109375,0.4013963639736175,0.2822233736515045,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8327684998512268,0.3499586880207062,0.3335927724838257,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7198314666748047,0.2217575758695602,1.0106934309005735,285.02471923828125,284.95001220703125,298.9754943847656,294.3515319824219,297.85565185546875,297.257568359375,285.0288391113281,1.0,0.5651631951332092,0.466227650642395,0.466227650642395,1.0,1.0,-2.991981029510498,1.0389666557312012,1.9530142545700075,0.3635369539260864,0.985053539276123,0.985053539276123,0.0,147.35104370117188,50.0,58073.984375,0.0,2276.30712890625,1.0,279.7045593261719,283.3559265136719,297.3182678222656,300.9862060546875,293.1499938964844,293.1499938964844,279.75,34388.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702544569969177,1.0,0.0,0.0,3.792665719985962,3.792690992355346,9.59803742262011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6708984375,0.0,1685.232177734375,1895.4371337890625,0.0,3125.19775390625,0.9378992915153505,1.0,0.0,3.0,1.0,0.0
17835960,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9617701172828674,0.5171898007392883,0.4657703340053558,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8931158781051636,0.4227403402328491,0.4013912081718445,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8784523606300354,0.4019850492477417,0.2824516892433166,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8404303789138794,0.3508409559726715,0.3341870307922363,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7261661291122437,0.2221399694681167,1.0113238096237185,285.0252685546875,284.95001220703125,298.9830017089844,294.3603820800781,297.859619140625,297.26043701171875,285.0242614746094,1.0,0.5628834366798401,0.4657282531261444,0.4657282531261444,1.0,1.0,-2.9958701133728027,1.0394355058670044,1.9564346075057983,0.3630171120166778,1.0,1.0,0.0,142.74301147460938,38.0,58238.19140625,0.0,2259.7138671875,1.0,279.7437438964844,283.3525695800781,297.33624267578125,301.05230712890625,293.1499938964844,293.1499938964844,279.45001220703125,33518.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680383563041687,1.0,0.0,0.0,3.858076095581055,3.8581018447875977,9.93195840237604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.3828125,0.0,1757.59228515625,1895.4371337890625,0.0,3104.40869140625,0.9502543210983276,1.0,0.0,3.0,1.0,0.0
17836020,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.977517545223236,0.5169187784194946,0.4656971991062164,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9105045795440674,0.4249401688575744,0.4034112989902496,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8936953544616699,0.4021066725254059,0.2825202345848083,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8546328544616699,0.3517359495162964,0.3349402248859405,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7375366687774658,0.222368448972702,1.0115816593170166,284.88531494140625,284.95001220703125,298.9967041015625,294.3769836425781,297.8605651855469,297.2562561035156,284.8874206542969,1.0,0.5585799217224121,0.4648093581199646,0.4648093581199646,1.0,1.0,-2.9995174407958984,1.038868427276611,1.9606491327285769,0.3618078231811523,0.8978093266487122,0.8978093266487122,0.0,134.87120056152344,38.0,59151.9296875,0.0,2225.943359375,1.0,279.459228515625,283.1972351074219,297.4022216796875,301.2491455078125,293.1499938964844,293.1499938964844,279.45001220703125,38569.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763046860694885,1.0,0.0,0.0,3.779815196990967,3.7798409461975098,9.533106322123786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.291015625,0.0,1702.35986328125,1895.4371337890625,0.0,3181.9404296875,0.9358472228050232,1.0,0.0,3.0,1.0,0.0
17836080,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9787026643753052,0.51689213514328,0.4656274318695068,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.912030816078186,0.4251264035701751,0.4035501778125763,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8949435353279114,0.4021125137805938,0.282496303319931,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8558178544044495,0.3518077135086059,0.3349743485450744,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7384696006774902,0.222381055355072,1.0115013122558594,284.8896179199219,284.95001220703125,298.9978942871094,294.3784484863281,297.860595703125,297.2558288574219,284.8916015625,1.0,0.5581969022750854,0.4647294282913208,0.4647294282913208,1.0,1.0,-2.999516010284424,1.038692831993103,1.9608231782913208,0.3616481125354767,0.8972665071487427,0.8972665071487427,0.0,134.24253845214844,26.0,59131.0390625,0.0,2222.725341796875,1.0,279.4568786621094,283.2011413574219,297.4001770019531,301.241455078125,293.1499938964844,293.1499938964844,279.75,38538.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763328194618225,1.0,0.0,0.0,3.7718679904937744,3.771893739700317,9.493060701970536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.8193359375,0.0,1692.65625,1895.4371337890625,0.0,3182.204345703125,0.9342227578163148,1.0,0.0,3.0,1.0,0.0
17836140,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9963493347167968,0.51799076795578,0.4658358991146087,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9372767806053162,0.4282721877098083,0.4058816432952881,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9162012934684752,0.4031165242195129,0.2827046513557434,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8753120303153992,0.35340616106987,0.3358900547027588,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7539181113243103,0.223012626171112,1.0118736028671265,285.0279235839844,284.95001220703125,299.0126037597656,294.3969421386719,297.8667297363281,297.25909423828125,285.0270690917969,1.0,0.5533468127250671,0.4637306332588196,0.4637306332588196,1.0,1.0,-3.004359483718872,1.0384190082550049,1.9659404754638672,0.3603751063346863,1.0,1.0,0.0,125.2349090576172,25.0,58408.40625,0.0,2185.164306640625,1.0,279.7440185546875,283.35186767578125,297.37261962890625,301.10028076171875,293.1499938964844,293.1499938964844,279.45001220703125,33718.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677635192871094,1.0,0.0,0.0,3.870095014572144,3.870120763778688,9.993935918828356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.541015625,0.0,1773.9959716796875,1895.4371337890625,0.0,3101.83056640625,0.9529331922531128,1.0,0.0,3.0,1.0,0.0
17836200,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9963493347167968,0.51799076795578,0.4658358991146087,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9372767806053162,0.4282721877098083,0.4058816432952881,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9162012934684752,0.4031165242195129,0.2827046513557434,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8753120303153992,0.35340616106987,0.3358900547027588,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7539181113243103,0.223012626171112,1.0118736028671265,285.0279235839844,284.95001220703125,299.0126037597656,294.3969421386719,297.8667297363281,297.25909423828125,285.0270690917969,1.0,0.5533468127250671,0.4637306332588196,0.4637306332588196,1.0,1.0,-3.004359483718872,1.0384190082550049,1.9659404754638672,0.3603751063346863,1.0,1.0,0.0,125.2349090576172,25.0,58408.40625,0.0,2185.164306640625,1.0,279.7440185546875,283.35186767578125,297.37261962890625,301.10028076171875,293.1499938964844,293.1499938964844,279.45001220703125,33718.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677635192871094,1.0,0.0,0.0,3.870095014572144,3.870120763778688,9.993935918828356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.541015625,0.0,1773.9959716796875,1895.4371337890625,0.0,3101.83056640625,0.9529331922531128,1.0,0.0,3.0,1.0,0.0
17836260,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.5200462937355042,0.4544517993927002,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.953437566757202,0.4304911196231842,0.4081335663795471,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9307317733764648,0.4030915796756744,0.282853752374649,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8881378173828125,0.3541971445083618,0.336780846118927,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7640566229820251,0.2231474965810775,1.0125585794448853,284.8647766113281,284.95001220703125,299.0272216796875,294.4158020019531,297.8684997558594,297.2567749023437,284.85845947265625,1.0,0.5487412214279175,0.4627234935760498,0.4627234935760498,1.0,1.0,-2.9969539642333984,1.0344995260238647,1.9624544382095337,0.344025045633316,0.8824353814125061,0.8824353814125061,0.0,119.12489318847656,28.0,58950.4453125,0.0,2139.862548828125,1.0,279.4565124511719,283.1776428222656,297.43634033203125,301.2810974121094,293.1499938964844,293.1499938964844,279.75,38905.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758348822593689,1.0,0.0,0.0,3.779216766357422,3.779242515563965,9.530087368148088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.45703125,0.0,1704.248291015625,1895.4371337890625,0.0,3177.53515625,0.9356701374053956,1.0,0.0,3.0,1.0,0.0
17836320,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.5200462937355042,0.4544517993927002,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.953437566757202,0.4304911196231842,0.4081335663795471,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9307317733764648,0.4030915796756744,0.282853752374649,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8881378173828125,0.3541971445083618,0.336780846118927,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7640566229820251,0.2231474965810775,1.0125585794448853,284.8647766113281,284.95001220703125,299.0272216796875,294.4158020019531,297.8684997558594,297.2567749023437,284.85845947265625,1.0,0.5487412214279175,0.4627234935760498,0.4627234935760498,1.0,1.0,-2.9969539642333984,1.0344995260238647,1.9624544382095337,0.344025045633316,0.8824353814125061,0.8824353814125061,0.0,119.12489318847656,28.0,58950.4453125,0.0,2139.862548828125,1.0,279.4565124511719,283.1776428222656,297.43634033203125,301.2810974121094,293.1499938964844,293.1499938964844,279.75,38905.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758348822593689,1.0,0.0,0.0,3.779216766357422,3.779242515563965,9.530087368148088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.45703125,0.0,1704.248291015625,1895.4371337890625,0.0,3177.53515625,0.9356701374053956,1.0,0.0,3.0,1.0,0.0
17836380,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.5252189040184021,0.439484030008316,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9666101932525636,0.4335644841194153,0.4105376601219177,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9431443214416504,0.4040445983409881,0.2831144332885742,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8993032574653625,0.3557299971580505,0.337758868932724,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7729189395904541,0.2237153500318527,1.0135024785995483,285.00732421875,284.95001220703125,299.041748046875,294.43487548828125,297.8793640136719,297.267822265625,285.0060119628906,1.0,0.544464647769928,0.4617163240909576,0.4617163240909576,1.0,1.0,-2.982996702194214,1.0255532264709473,1.957443594932556,0.352919191122055,0.9969682693481444,0.9969682693481444,0.0,115.35490417480467,31.0,58008.83984375,0.0,2097.565673828125,1.0,279.7430725097656,283.3350830078125,297.4053039550781,301.1147766113281,293.1499938964844,293.1499938964844,279.45001220703125,33884.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659371137619019,1.0,0.0,0.0,3.861510038375856,3.8615357875823975,9.949645800588769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.955078125,0.0,1764.71875,1895.4371337890625,0.0,3084.696533203125,0.951496422290802,1.0,0.0,3.0,1.0,0.0
17836440,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.5252189040184021,0.439484030008316,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9666101932525636,0.4335644841194153,0.4105376601219177,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9431443214416504,0.4040445983409881,0.2831144332885742,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8993032574653625,0.3557299971580505,0.337758868932724,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7729189395904541,0.2237153500318527,1.0135024785995483,285.00732421875,284.95001220703125,299.041748046875,294.43487548828125,297.8793640136719,297.267822265625,285.0060119628906,1.0,0.544464647769928,0.4617163240909576,0.4617163240909576,1.0,1.0,-2.982996702194214,1.0255532264709473,1.957443594932556,0.352919191122055,0.9969682693481444,0.9969682693481444,0.0,115.35490417480467,31.0,58008.83984375,0.0,2097.565673828125,1.0,279.7430725097656,283.3350830078125,297.4053039550781,301.1147766113281,293.1499938964844,293.1499938964844,279.45001220703125,33884.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659371137619019,1.0,0.0,0.0,3.861510038375856,3.8615357875823975,9.949645800588769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.955078125,0.0,1764.71875,1895.4371337890625,0.0,3084.696533203125,0.951496422290802,1.0,0.0,3.0,1.0,0.0
17836500,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.5283661484718323,0.432252287864685,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9728347659111024,0.4347738027572632,0.4118164181709289,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9492831826210022,0.4041684865951538,0.2833219468593597,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9050050973892212,0.3562276065349579,0.338333785533905,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7774553298950195,0.2238214313983917,1.014191746711731,284.8605041503906,284.95001220703125,299.04901123046875,294.4444580078125,297.88525390625,297.2742919921875,284.85516357421875,1.0,0.5424654483795166,0.4612127244472503,0.4612127244472503,1.0,1.0,-2.977611541748047,1.0223228931427002,1.955288648605347,0.3510288596153259,0.8952690362930298,0.8952690362930298,0.0,113.28206634521484,31.0,58826.83984375,0.0,2077.795654296875,1.0,279.4929504394531,283.1696472167969,297.4690856933594,301.3370361328125,293.1499938964844,293.1499938964844,279.45001220703125,37566.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713369965553284,1.0,0.0,0.0,3.832977771759033,3.8330037593841553,9.80315462584258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.6279296875,0.0,1758.7369384765625,1895.4371337890625,0.0,3135.35205078125,0.9452841877937316,1.0,0.0,3.0,1.0,0.0
17836560,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.5313908457756042,0.4262223541736603,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9777773022651672,0.4357893764972687,0.4127452373504638,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.954073429107666,0.4040741324424743,0.2832424640655517,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.909886360168457,0.3565470278263092,0.3386118412017822,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7811228036880493,0.2238031327724456,1.0139594078063965,284.87677001953125,284.95001220703125,299.0563049316406,294.4540710449219,297.8909912109375,297.28009033203125,284.8798217773437,1.0,0.5405424237251282,0.460909903049469,0.460909903049469,1.0,1.0,-2.971440076828003,1.0191959142684937,1.9522442817687988,0.3494114577770233,0.8766790628433228,0.8766790628433228,0.0,111.51311492919922,51.0,58353.8984375,0.0,2058.29443359375,1.0,279.4561462402344,283.1947326660156,297.4659118652344,301.26739501953125,293.1499938964844,293.1499938964844,279.75,39804.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721585869789124,1.0,0.0,0.0,3.7267487049102783,3.726773977279663,9.26730592709646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.568359375,0.0,1649.3106689453125,1895.4371337890625,0.0,3143.05810546875,0.9252111911773682,1.0,0.0,3.0,1.0,0.0
17836620,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.5388423800468445,0.4150795042514801,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9870394468307496,0.4388306736946106,0.4152341783046722,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9634191393852234,0.404999703168869,0.2835924625396728,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9201706647872924,0.3580212295055389,0.3396711349487304,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7885438203811646,0.2243498563766479,1.0151190757751465,285.0074157714844,284.95001220703125,299.0708923339844,294.4732971191406,297.91357421875,297.30828857421875,285.005859375,1.0,0.5377410054206848,0.4603042602539062,0.4603042602539062,1.0,1.0,-2.9641170501708984,1.0149818658828735,1.949135184288025,0.3469834625720978,0.9828708171844482,0.9828708171844482,0.0,108.4560317993164,71.0,57440.66015625,0.0,2030.419189453125,1.0,279.7436828613281,283.337158203125,297.438720703125,301.1094970703125,293.1499938964844,293.1499938964844,279.45001220703125,33802.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613718748092651,1.0,0.0,0.0,3.822227478027344,3.822252750396729,9.748242746354665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7763671875,0.0,1716.13916015625,1895.4371337890625,0.0,3041.871826171875,0.9423190355300904,1.0,0.0,3.0,1.0,0.0
17836680,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.5388423800468445,0.4150795042514801,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9870394468307496,0.4388306736946106,0.4152341783046722,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9634191393852234,0.404999703168869,0.2835924625396728,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9201706647872924,0.3580212295055389,0.3396711349487304,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7885438203811646,0.2243498563766479,1.0151190757751465,285.0074157714844,284.95001220703125,299.0708923339844,294.4732971191406,297.91357421875,297.30828857421875,285.005859375,1.0,0.5377410054206848,0.4603042602539062,0.4603042602539062,1.0,1.0,-2.9641170501708984,1.0149818658828735,1.949135184288025,0.3469834625720978,0.9828708171844482,0.9828708171844482,0.0,108.4560317993164,71.0,57440.66015625,0.0,2030.419189453125,1.0,279.7436828613281,283.337158203125,297.438720703125,301.1094970703125,293.1499938964844,293.1499938964844,279.45001220703125,33802.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613718748092651,1.0,0.0,0.0,3.822227478027344,3.822252750396729,9.748242746354665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.7763671875,0.0,1716.13916015625,1895.4371337890625,0.0,3041.871826171875,0.9423190355300904,1.0,0.0,3.0,1.0,0.0
17836740,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.5447172522544861,0.4073043465614319,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9934635162353516,0.4410969614982605,0.4175303280353546,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9697475433349608,0.4050847291946411,0.283793956041336,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9279385805130004,0.3588584661483764,0.3405925333499908,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7939950227737427,0.224555417895317,1.0163042545318604,284.8900756835937,284.95001220703125,299.0855712890625,294.4924621582031,297.9279479980469,297.3240051269531,284.8929138183594,1.0,0.5360198616981506,0.4596985876560211,0.4596985876560211,1.0,1.0,-2.9603047370910645,1.0121402740478516,1.9481645822525024,0.3452273309230804,0.8759275078773499,0.8759275078773499,0.0,106.42362213134766,91.0,58037.23046875,0.0,2013.7342529296875,1.0,279.4564819335937,283.2078552246094,297.5057678222656,301.2805480957031,293.1499938964844,293.1499938964844,279.75,39326.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679848313331604,1.0,0.0,0.0,3.694448947906494,3.6944739818573,9.107362188842673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.04296875,0.0,1608.3736572265625,1895.4371337890625,0.0,3103.906494140625,0.9178937673568726,1.0,0.0,3.0,1.0,0.0
17836800,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.5447172522544861,0.4073043465614319,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9934635162353516,0.4410969614982605,0.4175303280353546,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9697475433349608,0.4050847291946411,0.283793956041336,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9279385805130004,0.3588584661483764,0.3405925333499908,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7939950227737427,0.224555417895317,1.0163042545318604,284.8900756835937,284.95001220703125,299.0855712890625,294.4924621582031,297.9279479980469,297.3240051269531,284.8929138183594,1.0,0.5360198616981506,0.4596985876560211,0.4596985876560211,1.0,1.0,-2.9603047370910645,1.0121402740478516,1.9481645822525024,0.3452273309230804,0.8759275078773499,0.8759275078773499,0.0,106.42362213134766,91.0,58037.23046875,0.0,2013.7342529296875,1.0,279.4564819335937,283.2078552246094,297.5057678222656,301.2805480957031,293.1499938964844,293.1499938964844,279.75,39326.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679848313331604,1.0,0.0,0.0,3.694448947906494,3.6944739818573,9.107362188842673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.04296875,0.0,1608.3736572265625,1895.4371337890625,0.0,3103.906494140625,0.9178937673568726,1.0,0.0,3.0,1.0,0.0
