time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.5509042143821716,0.4017243683338165,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9983558058738708,0.444169819355011,0.4200899302959442,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9745000004768372,0.4060477614402771,0.2842211127281189,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9341386556625366,0.3603436350822449,0.3417274355888366,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7982677221298218,0.2251855880022049,1.0181788206100464,285.02056884765625,284.95001220703125,299.1004333496094,294.511474609375,297.94537353515625,297.343994140625,285.01904296875,1.0,0.5353322625160217,0.4590469598770141,0.4590469598770141,1.0,1.0,-2.960797071456909,1.010897159576416,1.9498999118804927,0.3440085053443908,0.9902155995368958,0.9902155995368958,0.0,105.1106414794922,111.0,57438.07421875,0.0,2007.9449462890625,1.0,279.7435302734375,283.3486633300781,297.4830322265625,301.1483459472656,293.1499938964844,293.1499938964844,279.45001220703125,33288.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584949374198914,1.0,0.0,0.0,3.8098411560058594,3.809866189956665,9.6851647413132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.828125,0.0,1697.2044677734375,1895.4371337890625,0.0,3014.89013671875,0.9392089247703552,1.0,0.0,3.0,1.0,0.0
17836920,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.5509042143821716,0.4017243683338165,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9983558058738708,0.444169819355011,0.4200899302959442,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9745000004768372,0.4060477614402771,0.2842211127281189,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9341386556625366,0.3603436350822449,0.3417274355888366,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7982677221298218,0.2251855880022049,1.0181788206100464,285.02056884765625,284.95001220703125,299.1004333496094,294.511474609375,297.94537353515625,297.343994140625,285.01904296875,1.0,0.5353322625160217,0.4590469598770141,0.4590469598770141,1.0,1.0,-2.960797071456909,1.010897159576416,1.9498999118804927,0.3440085053443908,0.9902155995368958,0.9902155995368958,0.0,105.1106414794922,111.0,57438.07421875,0.0,2007.9449462890625,1.0,279.7435302734375,283.3486633300781,297.4830322265625,301.1483459472656,293.1499938964844,293.1499938964844,279.45001220703125,33288.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584949374198914,1.0,0.0,0.0,3.8098411560058594,3.809866189956665,9.6851647413132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.828125,0.0,1697.2044677734375,1895.4371337890625,0.0,3014.89013671875,0.9392089247703552,1.0,0.0,3.0,1.0,0.0
17836980,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.5552425384521484,0.4002420604228973,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.4465464651584625,0.4211223125457763,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.975885272026062,0.4061104357242584,0.2844676077365875,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.936493158340454,0.3611408472061157,0.3426897823810577,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7997140884399414,0.2253981530666351,1.0197898149490356,284.8942565917969,284.95001220703125,299.115478515625,294.5302124023437,297.9520568847656,297.3475952148437,284.8970947265625,1.0,0.5356371998786926,0.4583953320980072,0.4583953320980072,1.0,1.0,-2.9636499881744385,1.0105693340301514,1.9530807733535769,0.3432077169418335,0.8841003775596619,0.8841003775596619,0.0,104.87686920166016,131.0,58285.23046875,0.0,2011.564697265625,1.0,279.45623779296875,283.20880126953125,297.5516052246094,301.3399658203125,293.1499938964844,293.1499938964844,279.75,38787.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667420744895935,1.0,0.0,0.0,3.70914888381958,3.7091739177703857,9.179981930174108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2841796875,0.0,1621.16748046875,1895.4371337890625,0.0,3092.248046875,0.9205751419067384,1.0,0.0,3.0,1.0,0.0
17837040,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.5552425384521484,0.4002420604228973,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.4465464651584625,0.4211223125457763,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.975885272026062,0.4061104357242584,0.2844676077365875,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.936493158340454,0.3611408472061157,0.3426897823810577,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7997140884399414,0.2253981530666351,1.0197898149490356,284.8942565917969,284.95001220703125,299.115478515625,294.5302124023437,297.9520568847656,297.3475952148437,284.8970947265625,1.0,0.5356371998786926,0.4583953320980072,0.4583953320980072,1.0,1.0,-2.9636499881744385,1.0105693340301514,1.9530807733535769,0.3432077169418335,0.8841003775596619,0.8841003775596619,0.0,104.87686920166016,131.0,58285.23046875,0.0,2011.564697265625,1.0,279.45623779296875,283.20880126953125,297.5516052246094,301.3399658203125,293.1499938964844,293.1499938964844,279.75,38787.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667420744895935,1.0,0.0,0.0,3.70914888381958,3.7091739177703857,9.179981930174108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2841796875,0.0,1621.16748046875,1895.4371337890625,0.0,3092.248046875,0.9205751419067384,1.0,0.0,3.0,1.0,0.0
17837100,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.5574043989181519,0.4006836712360382,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.4480835795402527,0.4217760562896728,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9756326079368592,0.4064665734767914,0.2845434844493866,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9365381598472596,0.3617721199989319,0.343110591173172,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.799556314945221,0.2256294786930084,1.0203278064727783,285.02911376953125,284.95001220703125,299.12310791015625,294.5394287109375,297.9564819335937,297.350830078125,285.033203125,1.0,0.5361452102661133,0.4580695033073425,0.4580695033073425,1.0,1.0,-2.966204643249512,1.010849952697754,1.9553546905517576,0.3429405093193054,0.9774312376976012,0.9774312376976012,0.0,105.08200073242188,131.0,57545.20703125,0.0,2016.9110107421875,1.0,279.7034912109375,283.3575134277344,297.5062255859375,301.1398620605469,293.1499938964844,293.1499938964844,279.75,34177.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604476451873779,1.0,0.0,0.0,3.7555339336395264,3.755558729171753,9.411019732397108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0166015625,0.0,1639.7479248046875,1895.4371337890625,0.0,3033.20361328125,0.929472804069519,1.0,0.0,3.0,1.0,0.0
17837160,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.5596187710762024,0.4010668694972992,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.4498414099216461,0.4223196506500244,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9757211208343506,0.4070225656032562,0.2848989963531494,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9369382858276368,0.3625612258911133,0.3438193500041961,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7996754050254822,0.2259754538536071,1.021747350692749,285.0277099609375,284.95001220703125,299.1307983398437,294.5485534667969,297.9617919921875,297.3555603027344,285.0263366699219,1.0,0.5368918776512146,0.4576563835144043,0.4576563835144043,1.0,1.0,-2.970300436019897,1.0115514993667605,1.958748817443848,0.3427431583404541,1.0,1.0,0.0,105.33303833007812,151.0,57787.57421875,0.0,2025.101318359375,1.0,279.74346923828125,283.3515625,297.5260314941406,301.21270751953125,293.1499938964844,293.1499938964844,279.45001220703125,33102.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584669232368469,1.0,0.0,0.0,3.829711675643921,3.8297369480133057,9.78645630311803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.11328125,0.0,1719.6986083984375,1895.4371337890625,0.0,3014.627685546875,0.9436487555503844,1.0,0.0,3.0,1.0,0.0
17837220,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.5621082782745361,0.4040174186229706,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.4522991478443146,0.4253892600536346,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.973749577999115,0.4070381224155426,0.2851435244083404,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9352779984474182,0.3632919192314148,0.3447616994380951,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.798064649105072,0.2261097580194473,1.0232315063476562,284.896240234375,284.95001220703125,299.1464538574219,294.5664367675781,297.9612121582031,297.34783935546875,284.8985900878906,1.0,0.539069652557373,0.4568301439285278,0.4568301439285278,1.0,1.0,-2.9807465076446533,1.0138001441955566,1.9669464826583865,0.3426839709281921,0.8966495394706726,0.8966495394706726,0.0,106.44566345214844,171.0,58801.96875,0.0,2048.476806640625,1.0,279.4569091796875,283.20367431640625,297.5914306640625,301.4110107421875,293.1499938964844,293.1499938964844,279.75,38287.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674666881561279,1.0,0.0,0.0,3.748411178588867,3.748436689376831,9.375355602969648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.66015625,0.0,1663.013671875,1895.4371337890625,0.0,3099.0458984375,0.9289714694023132,1.0,0.0,3.0,1.0,0.0
17837280,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.5621082782745361,0.4040174186229706,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.4522991478443146,0.4253892600536346,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.973749577999115,0.4070381224155426,0.2851435244083404,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9352779984474182,0.3632919192314148,0.3447616994380951,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.798064649105072,0.2261097580194473,1.0232315063476562,284.896240234375,284.95001220703125,299.1464538574219,294.5664367675781,297.9612121582031,297.34783935546875,284.8985900878906,1.0,0.539069652557373,0.4568301439285278,0.4568301439285278,1.0,1.0,-2.9807465076446533,1.0138001441955566,1.9669464826583865,0.3426839709281921,0.8966495394706726,0.8966495394706726,0.0,106.44566345214844,171.0,58801.96875,0.0,2048.476806640625,1.0,279.4569091796875,283.20367431640625,297.5914306640625,301.4110107421875,293.1499938964844,293.1499938964844,279.75,38287.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674666881561279,1.0,0.0,0.0,3.748411178588867,3.748436689376831,9.375355602969648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.66015625,0.0,1663.013671875,1895.4371337890625,0.0,3099.0458984375,0.9289714694023132,1.0,0.0,3.0,1.0,0.0
17837340,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.5648731589317322,0.4085965454578399,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.4551188945770263,0.4295919239521026,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9707208871841432,0.4079210460186004,0.2855755388736725,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9323608875274658,0.3646599948406219,0.3458714187145233,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7954463362693787,0.2266000211238861,1.0249669551849363,285.0379943847656,284.95001220703125,299.1624755859375,294.583740234375,297.9639587402344,297.3447265625,285.0379638671875,1.0,0.5421381592750549,0.4560039043426513,0.4560039043426513,1.0,1.0,-2.995236158370972,1.0176140069961548,1.9776222705841064,0.3432045578956604,1.0,1.0,0.0,108.1131820678711,191.0,58300.44921875,0.0,2081.786376953125,1.0,279.7432861328125,283.3554992675781,297.5649719238281,301.2845153808594,293.1499938964844,293.1499938964844,279.45001220703125,33553.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599408864974976,1.0,0.0,0.0,3.857196807861328,3.857222557067871,9.927431392497963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.3486328125,0.0,1756.79150390625,1895.4371337890625,0.0,3028.4501953125,0.9501324892044068,1.0,0.0,3.0,1.0,0.0
17837400,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.5648731589317322,0.4085965454578399,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.4551188945770263,0.4295919239521026,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9707208871841432,0.4079210460186004,0.2855755388736725,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9323608875274658,0.3646599948406219,0.3458714187145233,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7954463362693787,0.2266000211238861,1.0249669551849363,285.0379943847656,284.95001220703125,299.1624755859375,294.583740234375,297.9639587402344,297.3447265625,285.0379638671875,1.0,0.5421381592750549,0.4560039043426513,0.4560039043426513,1.0,1.0,-2.995236158370972,1.0176140069961548,1.9776222705841064,0.3432045578956604,1.0,1.0,0.0,108.1131820678711,191.0,58300.44921875,0.0,2081.786376953125,1.0,279.7432861328125,283.3554992675781,297.5649719238281,301.2845153808594,293.1499938964844,293.1499938964844,279.45001220703125,33553.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599408864974976,1.0,0.0,0.0,3.857196807861328,3.857222557067871,9.927431392497963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.3486328125,0.0,1756.79150390625,1895.4371337890625,0.0,3028.4501953125,0.9501324892044068,1.0,0.0,3.0,1.0,0.0
17837460,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.5655850172042847,0.416661262512207,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9966610670089722,0.4569994509220123,0.432653546333313,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9647817611694336,0.4079305231571197,0.2858597040176391,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9262966513633728,0.365354061126709,0.3468372821807861,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7904925346374512,0.2266508489847183,1.026346206665039,284.9006652832031,284.95001220703125,299.17889404296875,294.6003723144531,297.9564514160156,297.3263244628906,284.90264892578125,1.0,0.5460609793663025,0.4549757242202759,0.4549757242202759,1.0,1.0,-3.0117666721343994,1.0217536687850952,1.990013003349304,0.3436420559883117,0.9130266308784484,0.9130266308784484,0.0,110.7363739013672,211.0,59491.84765625,0.0,2123.8564453125,1.0,279.4566955566406,283.19757080078125,297.6282043457031,301.4901428222656,293.1499938964844,293.1499938964844,279.1499938964844,37812.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693816661834717,1.0,0.0,0.0,3.7990214824676514,3.7990472316741934,9.630232398194494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.1806640625,0.0,1719.4801025390625,1895.4371337890625,0.0,3117.010009765625,0.9399951696395874,1.0,0.0,3.0,1.0,0.0
17837520,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.5655850172042847,0.416661262512207,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9966610670089722,0.4569994509220123,0.432653546333313,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9647817611694336,0.4079305231571197,0.2858597040176391,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9262966513633728,0.365354061126709,0.3468372821807861,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7904925346374512,0.2266508489847183,1.026346206665039,284.9006652832031,284.95001220703125,299.17889404296875,294.6003723144531,297.9564514160156,297.3263244628906,284.90264892578125,1.0,0.5460609793663025,0.4549757242202759,0.4549757242202759,1.0,1.0,-3.0117666721343994,1.0217536687850952,1.990013003349304,0.3436420559883117,0.9130266308784484,0.9130266308784484,0.0,110.7363739013672,211.0,59491.84765625,0.0,2123.8564453125,1.0,279.4566955566406,283.19757080078125,297.6282043457031,301.4901428222656,293.1499938964844,293.1499938964844,279.1499938964844,37812.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693816661834717,1.0,0.0,0.0,3.7990214824676514,3.7990472316741934,9.630232398194494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.1806640625,0.0,1719.4801025390625,1895.4371337890625,0.0,3117.010009765625,0.9399951696395874,1.0,0.0,3.0,1.0,0.0
17837580,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5642353892326355,0.4291325211524963,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9901801347732544,0.458770751953125,0.4343535304069519,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9547623991966248,0.407698780298233,0.2857478260993957,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9163116216659546,0.3658085167407989,0.3473561406135559,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.782463788986206,0.2264451086521148,1.0260246992111206,284.8898620605469,284.95001220703125,299.1958312988281,294.6162109375,297.9433898925781,297.2991638183594,284.8925476074219,1.0,0.5507700443267822,0.4539475440979004,0.4539475440979004,1.0,1.0,-3.0289082527160645,1.0260874032974243,2.0028207302093506,0.3440746665000915,0.8431499600410461,0.8431499600410461,0.0,114.5384750366211,231.0,59859.1328125,0.0,2173.522216796875,1.0,279.1575927734375,283.1645812988281,297.6303405761719,301.52911376953125,293.1499938964844,293.1499938964844,279.45001220703125,40748.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749037981033325,1.0,0.0,0.0,3.568113088607788,3.5681371688842773,8.495139809383545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4248046875,0.0,1478.6943359375,1895.4371337890625,0.0,3168.804443359375,0.8916804790496826,1.0,0.0,3.0,1.0,0.0
17837640,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5642353892326355,0.4291325211524963,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9901801347732544,0.458770751953125,0.4343535304069519,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9547623991966248,0.407698780298233,0.2857478260993957,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9163116216659546,0.3658085167407989,0.3473561406135559,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.782463788986206,0.2264451086521148,1.0260246992111206,284.8898620605469,284.95001220703125,299.1958312988281,294.6162109375,297.9433898925781,297.2991638183594,284.8925476074219,1.0,0.5507700443267822,0.4539475440979004,0.4539475440979004,1.0,1.0,-3.0289082527160645,1.0260874032974243,2.0028207302093506,0.3440746665000915,0.8431499600410461,0.8431499600410461,0.0,114.5384750366211,231.0,59859.1328125,0.0,2173.522216796875,1.0,279.1575927734375,283.1645812988281,297.6303405761719,301.52911376953125,293.1499938964844,293.1499938964844,279.45001220703125,40748.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749037981033325,1.0,0.0,0.0,3.568113088607788,3.5681371688842773,8.495139809383545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4248046875,0.0,1478.6943359375,1895.4371337890625,0.0,3168.804443359375,0.8916804790496826,1.0,0.0,3.0,1.0,0.0
17837700,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.5637178421020508,0.4354469180107116,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9869851469993592,0.4601894319057464,0.4355224370956421,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9498960971832277,0.408122718334198,0.285915195941925,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9117358326911926,0.3664441406726837,0.3478353917598724,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7786760926246643,0.2265882790088653,1.026411771774292,285.0204162597656,284.95001220703125,299.2044677734375,294.6238098144531,297.9403686523437,297.29071044921875,285.02325439453125,1.0,0.5534147024154663,0.4534334540367126,0.4534334540367126,1.0,1.0,-3.0391430854797363,1.0288878679275513,2.0102550983428955,0.3445238471031189,0.9317264556884766,0.9317264556884766,0.0,116.5606918334961,231.0,59258.375,0.0,2202.146728515625,1.0,279.39971923828125,283.3053283691406,297.58355712890625,301.3255920410156,293.1499938964844,293.1499938964844,279.45001220703125,34624.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678408861160278,1.0,0.0,0.0,3.6199986934661865,3.6200222969055176,8.743999728721974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1123046875,0.0,1489.8408203125,1895.4371337890625,0.0,3102.556396484375,0.8996576070785522,1.0,0.0,3.0,1.0,0.0
17837760,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.5631422996520996,0.4413729906082153,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9841920733451844,0.4617273509502411,0.4370136559009552,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9456430077552797,0.4086765348911285,0.286332905292511,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9079161882400512,0.3671905696392059,0.3485807180404663,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7754268050193787,0.2268236577510833,1.0276509523391724,285.01580810546875,284.95001220703125,299.2132873535156,294.63116455078125,297.938232421875,297.28375244140625,285.0149230957031,1.0,0.5562559366226196,0.4528401494026184,0.4528401494026184,1.0,1.0,-3.050945520401001,1.0321125984191897,2.01883316040039,0.3450663387775421,0.9521769285202026,0.9521769285202026,0.0,118.56987762451172,251.0,59578.43359375,0.0,2233.69873046875,1.0,279.4425048828125,283.29754638671875,297.6044616699219,301.4014587402344,293.1499938964844,293.1499938964844,279.1499938964844,33288.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655959963798523,1.0,0.0,0.0,3.694892406463623,3.694916486740112,9.109549523600436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.041015625,0.0,1563.149169921875,1895.4371337890625,0.0,3081.496826171875,0.913380205631256,1.0,0.0,3.0,1.0,0.0
17837820,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5595801472663879,0.4562414884567261,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9761254787445068,0.4638292491436004,0.4393832981586456,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9341909885406494,0.4087538421154022,0.2866926491260528,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.898382842540741,0.3678864240646362,0.3495944142341614,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.767134428024292,0.2267917096614837,1.028887391090393,284.9175109863281,284.95001220703125,299.2313232421875,294.6451416015625,297.9253845214844,297.2566223144531,284.919677734375,1.0,0.5624825358390808,0.4516535401344299,0.4516535401344299,1.0,1.0,-3.0748064517974854,1.0385894775390625,2.036216974258423,0.3461933135986328,0.8714474439620972,0.8714474439620972,0.0,123.4837417602539,269.0,60640.6953125,0.0,2302.649169921875,1.0,279.15728759765625,283.1780090332031,297.6685791015625,301.6021423339844,293.1499938964844,293.1499938964844,279.45001220703125,38067.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741447329521179,1.0,0.0,0.0,3.603241920471192,3.6032660007476807,8.663236030770349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4208984375,0.0,1497.0384521484375,1895.4371337890625,0.0,3161.686279296875,0.8968408107757568,1.0,0.0,3.0,1.0,0.0
17837880,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5595801472663879,0.4562414884567261,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9761254787445068,0.4638292491436004,0.4393832981586456,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9341909885406494,0.4087538421154022,0.2866926491260528,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.898382842540741,0.3678864240646362,0.3495944142341614,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.767134428024292,0.2267917096614837,1.028887391090393,284.9175109863281,284.95001220703125,299.2313232421875,294.6451416015625,297.9253845214844,297.2566223144531,284.919677734375,1.0,0.5624825358390808,0.4516535401344299,0.4516535401344299,1.0,1.0,-3.0748064517974854,1.0385894775390625,2.036216974258423,0.3461933135986328,0.8714474439620972,0.8714474439620972,0.0,123.4837417602539,269.0,60640.6953125,0.0,2302.649169921875,1.0,279.15728759765625,283.1780090332031,297.6685791015625,301.6021423339844,293.1499938964844,293.1499938964844,279.45001220703125,38067.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741447329521179,1.0,0.0,0.0,3.603241920471192,3.6032660007476807,8.663236030770349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4208984375,0.0,1497.0384521484375,1895.4371337890625,0.0,3161.686279296875,0.8968408107757568,1.0,0.0,3.0,1.0,0.0
17837940,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.555163562297821,0.4721988141536712,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.967257559299469,0.466651976108551,0.4419855773448944,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.922439455986023,0.4095822870731354,0.2872225046157837,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8888638615608215,0.3691441416740417,0.3507683873176574,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7588521242141724,0.2271128594875335,1.0305397510528564,285.0345458984375,284.95001220703125,299.25,294.65802001953125,297.9208374023437,297.2416381835937,285.0331726074219,1.0,0.5693146586418152,0.450466901063919,0.450466901063919,1.0,1.0,-3.101149082183838,1.0459669828414917,2.055182218551636,0.3476199507713318,0.9892026782035828,0.9892026782035828,0.0,128.93927001953125,287.0,60566.80078125,0.0,2380.10400390625,1.0,279.44305419921875,283.30126953125,297.64508056640625,301.5022888183594,293.1499938964844,293.1499938964844,279.1499938964844,32416.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679913282394409,1.0,0.0,0.0,3.754002332687378,3.7540266513824463,9.403344733982522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.7470703125,0.0,1624.408203125,1895.4371337890625,0.0,3103.967529296875,0.926013708114624,1.0,0.0,3.0,1.0,0.0
17838000,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.555163562297821,0.4721988141536712,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.967257559299469,0.466651976108551,0.4419855773448944,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.922439455986023,0.4095822870731354,0.2872225046157837,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8888638615608215,0.3691441416740417,0.3507683873176574,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7588521242141724,0.2271128594875335,1.0305397510528564,285.0345458984375,284.95001220703125,299.25,294.65802001953125,297.9208374023437,297.2416381835937,285.0331726074219,1.0,0.5693146586418152,0.450466901063919,0.450466901063919,1.0,1.0,-3.101149082183838,1.0459669828414917,2.055182218551636,0.3476199507713318,0.9892026782035828,0.9892026782035828,0.0,128.93927001953125,287.0,60566.80078125,0.0,2380.10400390625,1.0,279.44305419921875,283.30126953125,297.64508056640625,301.5022888183594,293.1499938964844,293.1499938964844,279.1499938964844,32416.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679913282394409,1.0,0.0,0.0,3.754002332687378,3.7540266513824463,9.403344733982522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.7470703125,0.0,1624.408203125,1895.4371337890625,0.0,3103.967529296875,0.926013708114624,1.0,0.0,3.0,1.0,0.0
17838060,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.5471853613853455,0.4903238117694855,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9564639925956726,0.4685666859149933,0.4442551732063293,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9096454381942748,0.4094772934913635,0.287508875131607,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8782951831817627,0.3696731925010681,0.3516954183578491,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7499150633811951,0.2269870042800903,1.0317076444625854,284.91241455078125,284.95001220703125,299.26904296875,294.6702880859375,297.9179992675781,297.22955322265625,284.9148254394531,1.0,0.5767243504524231,0.4490655362606048,0.4490655362606048,1.0,1.0,-3.1284995079040527,1.0531666278839111,2.0753328800201416,0.348753809928894,0.8974574208259583,0.8974574208259583,0.0,135.23329162597656,305.0,61970.19140625,0.0,2465.215087890625,1.0,279.1564636230469,283.1562805175781,297.7041931152344,301.72076416015625,293.1499938964844,293.1499938964844,279.45001220703125,37424.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785527348518372,1.0,0.0,0.0,3.701045036315918,3.701069831848145,9.139912435784936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5634765625,0.0,1601.5087890625,1895.4371337890625,0.0,3203.015625,0.9178286790847778,1.0,0.0,3.0,1.0,0.0
17838120,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.5471853613853455,0.4903238117694855,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9564639925956726,0.4685666859149933,0.4442551732063293,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9096454381942748,0.4094772934913635,0.287508875131607,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8782951831817627,0.3696731925010681,0.3516954183578491,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7499150633811951,0.2269870042800903,1.0317076444625854,284.91241455078125,284.95001220703125,299.26904296875,294.6702880859375,297.9179992675781,297.22955322265625,284.9148254394531,1.0,0.5767243504524231,0.4490655362606048,0.4490655362606048,1.0,1.0,-3.1284995079040527,1.0531666278839111,2.0753328800201416,0.348753809928894,0.8974574208259583,0.8974574208259583,0.0,135.23329162597656,305.0,61970.19140625,0.0,2465.215087890625,1.0,279.1564636230469,283.1562805175781,297.7041931152344,301.72076416015625,293.1499938964844,293.1499938964844,279.45001220703125,37424.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785527348518372,1.0,0.0,0.0,3.701045036315918,3.701069831848145,9.139912435784936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.5634765625,0.0,1601.5087890625,1895.4371337890625,0.0,3203.015625,0.9178286790847778,1.0,0.0,3.0,1.0,0.0
17838180,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9790358543395996,0.5413392782211304,0.488449364900589,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9317137002944946,0.4711242616176605,0.4469071626663208,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8866555094718933,0.4100615382194519,0.2880856692790985,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8573635816574097,0.3706837296485901,0.3529373109340668,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7327439785003662,0.2269927561283111,1.0335543155670166,285.0264892578125,284.95001220703125,299.2881164550781,294.6825561523437,297.9231262207031,297.2305908203125,285.0248718261719,1.0,0.5844357013702393,0.4476641416549682,0.4476641416549682,1.0,1.0,-3.1341469287872314,1.051972508430481,2.082174301147461,0.3465918004512787,1.0,1.0,0.0,147.13710021972656,323.0,61470.62109375,0.0,2539.4345703125,1.0,279.4436950683594,283.2814636230469,297.6721496582031,301.59814453125,293.1499938964844,293.1499938964844,279.1499938964844,33024.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730402588844299,1.0,0.0,0.0,3.830310821533203,3.830336093902588,9.789517889657873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.4716796875,0.0,1719.8145751953125,1895.4371337890625,0.0,3151.328125,0.9435239434242249,1.0,0.0,3.0,1.0,0.0
17838240,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9790358543395996,0.5413392782211304,0.488449364900589,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9317137002944946,0.4711242616176605,0.4469071626663208,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8866555094718933,0.4100615382194519,0.2880856692790985,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8573635816574097,0.3706837296485901,0.3529373109340668,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7327439785003662,0.2269927561283111,1.0335543155670166,285.0264892578125,284.95001220703125,299.2881164550781,294.6825561523437,297.9231262207031,297.2305908203125,285.0248718261719,1.0,0.5844357013702393,0.4476641416549682,0.4476641416549682,1.0,1.0,-3.1341469287872314,1.051972508430481,2.082174301147461,0.3465918004512787,1.0,1.0,0.0,147.13710021972656,323.0,61470.62109375,0.0,2539.4345703125,1.0,279.4436950683594,283.2814636230469,297.6721496582031,301.59814453125,293.1499938964844,293.1499938964844,279.1499938964844,33024.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730402588844299,1.0,0.0,0.0,3.830310821533203,3.830336093902588,9.789517889657873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.4716796875,0.0,1719.8145751953125,1895.4371337890625,0.0,3151.328125,0.9435239434242249,1.0,0.0,3.0,1.0,0.0
17838300,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9668020009994508,0.5393390655517578,0.4869321882724762,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9196305871009828,0.4720265865325928,0.4482457041740417,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8760073781013489,0.4099839627742767,0.2883983850479126,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8477704524993896,0.3708987236022949,0.3535824716091156,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7247315049171448,0.2268126904964447,1.0345067977905271,284.8807983398437,284.95001220703125,299.29766845703125,294.6886291503906,297.923095703125,297.22735595703125,284.87567138671875,1.0,0.5883829593658447,0.4469634592533111,0.4469634592533111,1.0,1.0,-3.1359848976135254,1.050992727279663,2.0849921703338623,0.3453181684017181,0.9126566648483276,0.9126566648483276,0.0,153.5102996826172,323.0,62546.70703125,0.0,2577.299560546875,1.0,279.1944580078125,283.1156311035156,297.7279663085937,301.8296203613281,293.1499938964844,293.1499938964844,279.1499938964844,36310.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797250390052795,1.0,0.0,0.0,3.8223023414611816,3.8223280906677246,9.748624734129407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.080078125,0.0,1735.8746337890625,1895.4371337890625,0.0,3214.003662109375,0.942340612411499,1.0,0.0,3.0,1.0,0.0
17838360,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9531556963920592,0.5374565720558167,0.4853779971599579,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.907443106174469,0.4727003872394562,0.449201762676239,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8650419116020203,0.4096652865409851,0.288419634103775,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.837984561920166,0.3709102272987366,0.35391765832901,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7161972522735596,0.2264838069677353,1.0345357656478882,284.8880615234375,284.95001220703125,299.3072509765625,294.6947021484375,297.921875,297.2221374511719,284.8902587890625,1.0,0.5923730134963989,0.446354478597641,0.446354478597641,1.0,1.0,-3.1357314586639404,1.0494208335876465,2.086310625076294,0.3438639044761657,0.8934300541877747,0.8934300541877747,0.0,160.46832275390625,341.0,62293.79296875,0.0,2614.040283203125,1.0,279.15655517578125,283.1278381347656,297.7203369140625,301.77130126953125,293.1499938964844,293.1499938964844,279.45001220703125,38436.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818591237068176,1.0,0.0,0.0,3.7464559078216553,3.746481418609619,9.365576829623024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.646484375,0.0,1661.8641357421875,1895.4371337890625,0.0,3234.000732421875,0.9285425543785096,1.0,0.0,3.0,1.0,0.0
17838420,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9295754432678224,0.5359569787979126,0.4839908480644226,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8895223736763,0.4750951826572418,0.451688140630722,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8478293418884277,0.4101204574108124,0.2889007031917572,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8224472999572754,0.3717670738697052,0.3550120294094085,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7011139392852783,0.2263873070478439,1.0357673168182373,285.0152893066406,284.95001220703125,299.326416015625,294.706787109375,297.9264221191406,297.22198486328125,285.0139465332031,1.0,0.600530743598938,0.4451364874839782,0.4451364874839782,1.0,1.0,-3.1404178142547607,1.0482871532440186,2.092130661010742,0.3416112959384918,1.0,1.0,0.0,173.6147918701172,344.0,61593.734375,0.0,2693.69921875,1.0,279.44384765625,283.2678527832031,297.68603515625,301.6197814941406,293.1499938964844,293.1499938964844,279.1499938964844,33458.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874052107334137,1.0,0.0,0.0,3.851375818252564,3.8514013290405273,9.8974908269156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.87890625,0.0,1748.8953857421875,1895.4371337890625,0.0,3160.8173828125,0.9486994743347168,1.0,0.0,3.0,1.0,0.0
17838480,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9295754432678224,0.5359569787979126,0.4839908480644226,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8895223736763,0.4750951826572418,0.451688140630722,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8478293418884277,0.4101204574108124,0.2889007031917572,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8224472999572754,0.3717670738697052,0.3550120294094085,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7011139392852783,0.2263873070478439,1.0357673168182373,285.0152893066406,284.95001220703125,299.326416015625,294.706787109375,297.9264221191406,297.22198486328125,285.0139465332031,1.0,0.600530743598938,0.4451364874839782,0.4451364874839782,1.0,1.0,-3.1404178142547607,1.0482871532440186,2.092130661010742,0.3416112959384918,1.0,1.0,0.0,173.6147918701172,344.0,61593.734375,0.0,2693.69921875,1.0,279.44384765625,283.2678527832031,297.68603515625,301.6197814941406,293.1499938964844,293.1499938964844,279.1499938964844,33458.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874052107334137,1.0,0.0,0.0,3.851375818252564,3.8514013290405273,9.8974908269156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.87890625,0.0,1748.8953857421875,1895.4371337890625,0.0,3160.8173828125,0.9486994743347168,1.0,0.0,3.0,1.0,0.0
17838540,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9089704751968384,0.5331903696060181,0.4823828637599945,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.874420166015625,0.4766375720500946,0.4539117217063904,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8334698677062988,0.4097170531749725,0.2892017662525177,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8087302446365356,0.3719519972801208,0.3559158146381378,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6877284646034241,0.2259203940629959,1.0367623567581177,284.8883361816406,284.95001220703125,299.3456420898437,294.7186889648437,297.9262390136719,297.21490478515625,284.8905639648437,1.0,0.608219563961029,0.4439185261726379,0.4439185261726379,1.0,1.0,-3.1438121795654297,1.046628475189209,2.0971837043762207,0.3393372893333435,0.8925960063934326,0.8925960063934326,0.0,186.49578857421875,347.0,62378.3984375,0.0,2769.552734375,1.0,279.15606689453125,283.1246032714844,297.739013671875,301.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38688.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818398118019104,1.0,0.0,0.0,3.754173994064331,3.754199504852295,9.404204774909886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3291015625,0.0,1672.873779296875,1895.4371337890625,0.0,3233.8203125,0.9305163025856018,1.0,0.0,3.0,1.0,0.0
17838600,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9089704751968384,0.5331903696060181,0.4823828637599945,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.874420166015625,0.4766375720500946,0.4539117217063904,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8334698677062988,0.4097170531749725,0.2892017662525177,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8087302446365356,0.3719519972801208,0.3559158146381378,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6877284646034241,0.2259203940629959,1.0367623567581177,284.8883361816406,284.95001220703125,299.3456420898437,294.7186889648437,297.9262390136719,297.21490478515625,284.8905639648437,1.0,0.608219563961029,0.4439185261726379,0.4439185261726379,1.0,1.0,-3.1438121795654297,1.046628475189209,2.0971837043762207,0.3393372893333435,0.8925960063934326,0.8925960063934326,0.0,186.49578857421875,347.0,62378.3984375,0.0,2769.552734375,1.0,279.15606689453125,283.1246032714844,297.739013671875,301.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38688.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818398118019104,1.0,0.0,0.0,3.754173994064331,3.754199504852295,9.404204774909886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3291015625,0.0,1672.873779296875,1895.4371337890625,0.0,3233.8203125,0.9305163025856018,1.0,0.0,3.0,1.0,0.0
17838660,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8939265608787537,0.5319517254829407,0.4813046157360077,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8627013564109802,0.4790288209915161,0.4563415944576263,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8221214413642883,0.4101826548576355,0.2896528244018554,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7970227599143982,0.3727946579456329,0.3569432497024536,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6769365072250366,0.2258698046207428,1.0379692316055298,285.017822265625,284.95001220703125,299.3648986816406,294.73046875,297.9318542480469,297.2158508300781,285.0165710449219,1.0,0.6154600977897644,0.4429414272308349,0.4429414272308349,1.0,1.0,-3.148656845092773,1.0460892915725708,2.102567672729492,0.3375865519046783,1.0,1.0,0.0,198.3397674560547,350.0,61672.67578125,0.0,2842.966064453125,1.0,279.4439392089844,283.2669372558594,297.7079467773437,301.6461181640625,293.1499938964844,293.1499938964844,279.1499938964844,33531.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737075924873352,1.0,0.0,0.0,3.857144355773926,3.8571698665618896,9.927160817824188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.841796875,0.0,1756.5513916015625,1895.4371337890625,0.0,3157.586669921875,0.9500449299812316,1.0,0.0,3.0,1.0,0.0
