time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8939265608787537,0.5319517254829407,0.4813046157360077,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8627013564109802,0.4790288209915161,0.4563415944576263,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8221214413642883,0.4101826548576355,0.2896528244018554,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7970227599143982,0.3727946579456329,0.3569432497024536,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6769365072250366,0.2258698046207428,1.0379692316055298,285.017822265625,284.95001220703125,299.3648986816406,294.73046875,297.9318542480469,297.2158508300781,285.0165710449219,1.0,0.6154600977897644,0.4429414272308349,0.4429414272308349,1.0,1.0,-3.148656845092773,1.0460892915725708,2.102567672729492,0.3375865519046783,1.0,1.0,0.0,198.3397674560547,350.0,61672.67578125,0.0,2842.966064453125,1.0,279.4439392089844,283.2669372558594,297.7079467773437,301.6461181640625,293.1499938964844,293.1499938964844,279.1499938964844,33531.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737075924873352,1.0,0.0,0.0,3.857144355773926,3.8571698665618896,9.927160817824188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.841796875,0.0,1756.5513916015625,1895.4371337890625,0.0,3157.586669921875,0.9500449299812316,1.0,0.0,3.0,1.0,0.0
17838780,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8803588151931763,0.5292291641235352,0.4797149300575256,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8523933291435242,0.4805376827716827,0.4584900736808777,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.811622679233551,0.4097654223442077,0.2899108827114105,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7864121794700623,0.3729496300220489,0.3577728867530823,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6673531532287598,0.2254233956336975,1.0388520956039429,284.8911437988281,284.95001220703125,299.3842163085937,294.7420349121094,297.93243408203125,297.2094116210937,284.89306640625,1.0,0.6222967505455017,0.4419642984867096,0.4419642984867096,1.0,1.0,-3.151707410812378,1.0448646545410156,2.1068427562713623,0.3357212245464325,0.8952755331993103,0.8952755331993103,0.0,209.9920959472656,353.0,62472.34375,0.0,2911.855712890625,1.0,279.15679931640625,283.1235656738281,297.7615051269531,301.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,38625.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814232349395752,1.0,0.0,0.0,3.7617318630218506,3.7617573738098153,9.442107966606272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.4111328125,0.0,1681.3140869140625,1895.4371337890625,0.0,3229.917236328125,0.9321643114089966,1.0,0.0,3.0,1.0,0.0
17838840,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8803588151931763,0.5292291641235352,0.4797149300575256,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8523933291435242,0.4805376827716827,0.4584900736808777,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.811622679233551,0.4097654223442077,0.2899108827114105,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7864121794700623,0.3729496300220489,0.3577728867530823,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6673531532287598,0.2254233956336975,1.0388520956039429,284.8911437988281,284.95001220703125,299.3842163085937,294.7420349121094,297.93243408203125,297.2094116210937,284.89306640625,1.0,0.6222967505455017,0.4419642984867096,0.4419642984867096,1.0,1.0,-3.151707410812378,1.0448646545410156,2.1068427562713623,0.3357212245464325,0.8952755331993103,0.8952755331993103,0.0,209.9920959472656,353.0,62472.34375,0.0,2911.855712890625,1.0,279.15679931640625,283.1235656738281,297.7615051269531,301.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,38625.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814232349395752,1.0,0.0,0.0,3.7617318630218506,3.7617573738098153,9.442107966606272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.4111328125,0.0,1681.3140869140625,1895.4371337890625,0.0,3229.917236328125,0.9321643114089966,1.0,0.0,3.0,1.0,0.0
17838900,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8741244673728943,0.5284767150878906,0.4788933992385864,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8477267026901245,0.4816194176673889,0.4594995379447937,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8065290451049805,0.4098829925060272,0.2899853885173797,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.781511664390564,0.3732694089412689,0.3581172823905945,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6629384160041809,0.2253327667713165,1.038975477218628,285.0224914550781,284.95001220703125,299.3939208984375,294.74774169921875,297.9346618652344,297.2090759277344,285.0258483886719,1.0,0.6255555748939514,0.4414757490158081,0.4414757490158081,1.0,1.0,-3.152579069137573,1.0440129041671753,2.1085660457611084,0.3345429599285126,0.9848147630691528,0.9848147630691528,0.0,215.71241760253903,353.0,61589.8359375,0.0,2944.43603515625,1.0,279.4047241210937,283.2707824707031,297.7154235839844,301.6103515625,293.1499938964844,293.1499938964844,279.45001220703125,34459.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753636479377747,1.0,0.0,0.0,3.79995346069336,3.799978733062744,9.63495836003858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.4443359375,0.0,1694.4827880859375,1895.4371337890625,0.0,3173.116943359375,0.939520537853241,1.0,0.0,3.0,1.0,0.0
17838960,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8692641854286194,0.5279670357704163,0.4785919487476349,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8442133665084839,0.4828890860080719,0.4608441293239593,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8024629354476929,0.4102051258087158,0.2903168499469757,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7777312397956848,0.373755931854248,0.3587274551391601,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.659517765045166,0.2253758013248443,1.03989577293396,285.0198974609375,284.95001220703125,299.4035949707031,294.7533874511719,297.93829345703125,297.2107849121094,285.0187683105469,1.0,0.6287374496459961,0.4409767389297485,0.4409767389297485,1.0,1.0,-3.156069040298462,1.0441213846206665,2.111947536468506,0.3337590396404266,1.0,1.0,0.0,220.7334899902344,341.0,61751.7578125,0.0,2978.72216796875,1.0,279.44384765625,283.26580810546875,297.73101806640625,301.6747131347656,293.1499938964844,293.1499938964844,279.1499938964844,33597.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733839392662048,1.0,0.0,0.0,3.8629555702209473,3.86298131942749,9.957095699064666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.7587890625,0.0,1764.227783203125,1895.4371337890625,0.0,3154.551025390625,0.9514124393463136,1.0,0.0,3.0,1.0,0.0
17839020,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8597487211227417,0.5252218246459961,0.4769068956375122,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8375239968299866,0.4843464195728302,0.4628681540489197,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7945291996002197,0.4097589254379272,0.2904969155788421,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7705034017562866,0.3738702833652496,0.3594405651092529,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6530449390411377,0.2249249368906021,1.040385365486145,284.89093017578125,284.95001220703125,299.4230651855469,294.7644958496094,297.9389953613281,297.20465087890625,284.892822265625,1.0,0.6341390609741211,0.4399787485599518,0.4399787485599518,1.0,1.0,-3.158148765563965,1.0424649715423584,2.115684032440185,0.3315780460834503,0.8971031308174133,0.8971031308174133,0.0,230.30528259277344,329.0,62555.0234375,0.0,3034.645263671875,1.0,279.15673828125,283.1201477050781,297.78399658203125,301.8503112792969,293.1499938964844,293.1499938964844,279.45001220703125,38602.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810887932777405,1.0,0.0,0.0,3.7699270248413086,3.769952535629273,9.483292728873494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.375,0.0,1690.8458251953125,1895.4371337890625,0.0,3226.78369140625,0.933954417705536,1.0,0.0,3.0,1.0,0.0
17839080,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8597487211227417,0.5252218246459961,0.4769068956375122,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8375239968299866,0.4843464195728302,0.4628681540489197,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7945291996002197,0.4097589254379272,0.2904969155788421,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7705034017562866,0.3738702833652496,0.3594405651092529,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6530449390411377,0.2249249368906021,1.040385365486145,284.89093017578125,284.95001220703125,299.4230651855469,294.7644958496094,297.9389953613281,297.20465087890625,284.892822265625,1.0,0.6341390609741211,0.4399787485599518,0.4399787485599518,1.0,1.0,-3.158148765563965,1.0424649715423584,2.115684032440185,0.3315780460834503,0.8971031308174133,0.8971031308174133,0.0,230.30528259277344,329.0,62555.0234375,0.0,3034.645263671875,1.0,279.15673828125,283.1201477050781,297.78399658203125,301.8503112792969,293.1499938964844,293.1499938964844,279.45001220703125,38602.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810887932777405,1.0,0.0,0.0,3.7699270248413086,3.769952535629273,9.483292728873494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.375,0.0,1690.8458251953125,1895.4371337890625,0.0,3226.78369140625,0.933954417705536,1.0,0.0,3.0,1.0,0.0
17839140,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8528003692626953,0.5239346027374268,0.475642442703247,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8329675793647766,0.4866591393947601,0.4650576412677765,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7887824177742004,0.4101782441139221,0.2907949686050415,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7653727531433105,0.3746454417705536,0.3602391481399536,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6483415365219116,0.2248779535293579,1.040838599205017,285.0198669433594,284.95001220703125,299.44256591796875,294.7752990722656,297.94500732421875,297.2063903808594,285.01873779296875,1.0,0.6385678648948669,0.438980758190155,0.438980758190155,1.0,1.0,-3.1611154079437256,1.0411511659622192,2.119964361190796,0.3292833864688873,1.0,1.0,0.0,237.90106201171875,317.0,61799.23046875,0.0,3081.88232421875,1.0,279.4440002441406,283.2631530761719,297.7527770996094,301.7007751464844,293.1499938964844,293.1499938964844,279.1499938964844,33691.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873008668422699,1.0,0.0,0.0,3.868712902069092,3.8687386512756334,9.986798659156193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.0927734375,0.0,1772.074951171875,1895.4371337890625,0.0,3151.031494140625,0.952670693397522,1.0,0.0,3.0,1.0,0.0
17839200,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8528003692626953,0.5239346027374268,0.475642442703247,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8329675793647766,0.4866591393947601,0.4650576412677765,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7887824177742004,0.4101782441139221,0.2907949686050415,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7653727531433105,0.3746454417705536,0.3602391481399536,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6483415365219116,0.2248779535293579,1.040838599205017,285.0198669433594,284.95001220703125,299.44256591796875,294.7752990722656,297.94500732421875,297.2063903808594,285.01873779296875,1.0,0.6385678648948669,0.438980758190155,0.438980758190155,1.0,1.0,-3.1611154079437256,1.0411511659622192,2.119964361190796,0.3292833864688873,1.0,1.0,0.0,237.90106201171875,317.0,61799.23046875,0.0,3081.88232421875,1.0,279.4440002441406,283.2631530761719,297.7527770996094,301.7007751464844,293.1499938964844,293.1499938964844,279.1499938964844,33691.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873008668422699,1.0,0.0,0.0,3.868712902069092,3.8687386512756334,9.986798659156193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.0927734375,0.0,1772.074951171875,1895.4371337890625,0.0,3151.031494140625,0.952670693397522,1.0,0.0,3.0,1.0,0.0
17839260,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8467418551445007,0.5211865901947021,0.4738380312919616,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8292646408081055,0.4880823791027069,0.4669306874275207,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7839205861091614,0.4097249805927276,0.2908806800842285,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7611338496208191,0.3747398257255554,0.36081263422966,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6444544792175293,0.2244409769773483,1.040811538696289,284.8901672363281,284.95001220703125,299.4621276855469,294.7857971191406,297.9459533691406,297.20068359375,284.8920288085937,1.0,0.642113447189331,0.4380034804344177,0.4380034804344177,1.0,1.0,-3.1619677543640137,1.0390655994415283,2.1229021549224854,0.3269170224666595,0.8977083563804626,0.8977083563804626,0.0,244.3829498291016,305.0,62588.82421875,0.0,3118.666015625,1.0,279.1567077636719,283.1170959472656,297.80499267578125,301.8742370605469,293.1499938964844,293.1499938964844,279.45001220703125,38636.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806377649307251,1.0,0.0,0.0,3.7748382091522217,3.7748639583587646,9.50801791077538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7783203125,0.0,1696.9434814453125,1895.4371337890625,0.0,3222.557373046875,0.9350666999816896,1.0,0.0,3.0,1.0,0.0
17839320,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8467418551445007,0.5211865901947021,0.4738380312919616,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8292646408081055,0.4880823791027069,0.4669306874275207,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7839205861091614,0.4097249805927276,0.2908806800842285,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7611338496208191,0.3747398257255554,0.36081263422966,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6444544792175293,0.2244409769773483,1.040811538696289,284.8901672363281,284.95001220703125,299.4621276855469,294.7857971191406,297.9459533691406,297.20068359375,284.8920288085937,1.0,0.642113447189331,0.4380034804344177,0.4380034804344177,1.0,1.0,-3.1619677543640137,1.0390655994415283,2.1229021549224854,0.3269170224666595,0.8977083563804626,0.8977083563804626,0.0,244.3829498291016,305.0,62588.82421875,0.0,3118.666015625,1.0,279.1567077636719,283.1170959472656,297.80499267578125,301.8742370605469,293.1499938964844,293.1499938964844,279.45001220703125,38636.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806377649307251,1.0,0.0,0.0,3.7748382091522217,3.7748639583587646,9.50801791077538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7783203125,0.0,1696.9434814453125,1895.4371337890625,0.0,3222.557373046875,0.9350666999816896,1.0,0.0,3.0,1.0,0.0
17839380,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8425158262252808,0.5198945999145508,0.4724624454975128,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8270968794822693,0.4903759360313415,0.4689855873584747,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7806921601295471,0.4101460576057434,0.2910951673984527,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7583984136581421,0.3755054771900177,0.3614870905876159,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6417897343635559,0.2244156599044799,1.0408203601837158,285.0194091796875,284.95001220703125,299.48175048828125,294.79595947265625,297.9522705078125,297.2029113769531,285.0182800292969,1.0,0.6448261737823486,0.4370262026786804,0.4370262026786804,1.0,1.0,-3.1638548374176025,1.0373762845993042,2.126478433609009,0.3245137333869934,1.0,1.0,0.0,249.0960235595703,293.0,61808.921875,0.0,3148.1572265625,1.0,279.44403076171875,283.26080322265625,297.7730712890625,301.72247314453125,293.1499938964844,293.1499938964844,279.1499938964844,33742.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724844455718994,1.0,0.0,0.0,3.871693849563599,3.8717195987701416,1.0002194130720454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.6806640625,0.0,1776.16943359375,1895.4371337890625,0.0,3146.11474609375,0.9533739686012268,1.0,0.0,3.0,1.0,0.0
17839440,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8425158262252808,0.5198945999145508,0.4724624454975128,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8270968794822693,0.4903759360313415,0.4689855873584747,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7806921601295471,0.4101460576057434,0.2910951673984527,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7583984136581421,0.3755054771900177,0.3614870905876159,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6417897343635559,0.2244156599044799,1.0408203601837158,285.0194091796875,284.95001220703125,299.48175048828125,294.79595947265625,297.9522705078125,297.2029113769531,285.0182800292969,1.0,0.6448261737823486,0.4370262026786804,0.4370262026786804,1.0,1.0,-3.1638548374176025,1.0373762845993042,2.126478433609009,0.3245137333869934,1.0,1.0,0.0,249.0960235595703,293.0,61808.921875,0.0,3148.1572265625,1.0,279.44403076171875,283.26080322265625,297.7730712890625,301.72247314453125,293.1499938964844,293.1499938964844,279.1499938964844,33742.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724844455718994,1.0,0.0,0.0,3.871693849563599,3.8717195987701416,1.0002194130720454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.6806640625,0.0,1776.16943359375,1895.4371337890625,0.0,3146.11474609375,0.9533739686012268,1.0,0.0,3.0,1.0,0.0
17839500,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8409388065338135,0.5186697840690613,0.471804678440094,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8265203237533569,0.4911913871765136,0.470059871673584,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.77962726354599,0.4100417792797088,0.29124915599823,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7575404644012451,0.3756486177444458,0.3618757724761963,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.640906810760498,0.2242843955755233,1.0410802364349363,284.8785095214844,284.95001220703125,299.4916076660156,294.8009033203125,297.9536437988281,297.201416015625,284.8739318847656,1.0,0.6459071636199951,0.4365375638008117,0.4365375638008117,1.0,1.0,-3.1653265953063965,1.036715388298035,2.128611326217652,0.3235214948654175,0.9145073294639589,0.9145073294639589,0.0,250.83023071289065,293.0,62857.546875,0.0,3160.678466796875,1.0,279.1934509277344,283.0995788574219,297.8310852050781,301.953369140625,293.1499938964844,293.1499938964844,279.1499938964844,36855.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784140944480896,1.0,0.0,0.0,3.855167388916016,3.855193614959717,9.91698698271648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2080078125,0.0,1780.38916015625,1895.4371337890625,0.0,3201.71630859375,0.9501051306724548,1.0,0.0,3.0,1.0,0.0
17839560,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8387640118598938,0.5171629786491394,0.4705736339092254,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.825451672077179,0.4917814433574676,0.4707400798797607,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.778014600276947,0.4097031950950622,0.2911113202571869,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7562079429626465,0.3755970001220703,0.3619536757469177,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6396269798278809,0.2240082621574401,1.0404220819473269,284.8887939453125,284.95001220703125,299.50146484375,294.8057556152344,297.9535217285156,297.1976928710937,284.8909912109375,1.0,0.6467865109443665,0.4360780715942383,0.4360780715942383,1.0,1.0,-3.163804292678833,1.035001277923584,2.128803014755249,0.322126567363739,0.8972422480583191,0.8972422480583191,0.0,252.85757446289065,281.0,62580.85546875,0.0,3168.361328125,1.0,279.1562805175781,283.11444091796875,297.8250427246094,301.8947448730469,293.1499938964844,293.1499938964844,279.45001220703125,38708.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800555467605591,1.0,0.0,0.0,3.776165246963501,3.776190996170044,9.5147032652676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.33203125,0.0,1699.080322265625,1895.4371337890625,0.0,3217.101318359375,0.9354235529899596,1.0,0.0,3.0,1.0,0.0
17839620,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8364377617835999,0.5158731937408447,0.4691035747528076,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8250372409820557,0.4940621852874756,0.4726793766021728,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7766340374946594,0.4101329743862152,0.2912569642066955,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.75518798828125,0.3763612806797027,0.3625253736972809,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6383954882621765,0.2240130007266998,1.040092706680298,285.0187072753906,284.95001220703125,299.5212707519531,294.8151550292969,297.9601745605469,297.2003479003906,285.0175476074219,1.0,0.648038923740387,0.4351590573787689,0.4351590573787689,1.0,1.0,-3.164825916290283,1.0331134796142578,2.1317121982574463,0.3197679817676544,1.0,1.0,0.0,255.04649353027344,269.0,61789.6875,0.0,3182.399658203125,1.0,279.44403076171875,283.2586669921875,297.79205322265625,301.7408142089844,293.1499938964844,293.1499938964844,279.1499938964844,33760.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718385696411133,1.0,0.0,0.0,3.872673988342285,3.872699737548828,1.0007258879340952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.064453125,0.0,1777.521728515625,1895.4371337890625,0.0,3140.056640625,0.9536104202270508,1.0,0.0,3.0,1.0,0.0
17839680,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8364377617835999,0.5158731937408447,0.4691035747528076,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8250372409820557,0.4940621852874756,0.4726793766021728,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7766340374946594,0.4101329743862152,0.2912569642066955,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.75518798828125,0.3763612806797027,0.3625253736972809,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6383954882621765,0.2240130007266998,1.040092706680298,285.0187072753906,284.95001220703125,299.5212707519531,294.8151550292969,297.9601745605469,297.2003479003906,285.0175476074219,1.0,0.648038923740387,0.4351590573787689,0.4351590573787689,1.0,1.0,-3.164825916290283,1.0331134796142578,2.1317121982574463,0.3197679817676544,1.0,1.0,0.0,255.04649353027344,269.0,61789.6875,0.0,3182.399658203125,1.0,279.44403076171875,283.2586669921875,297.79205322265625,301.7408142089844,293.1499938964844,293.1499938964844,279.1499938964844,33760.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718385696411133,1.0,0.0,0.0,3.872673988342285,3.872699737548828,1.0007258879340952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.064453125,0.0,1777.521728515625,1895.4371337890625,0.0,3140.056640625,0.9536104202270508,1.0,0.0,3.0,1.0,0.0
17839740,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8343604207038879,0.5131589770317078,0.4671409130096435,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8249648213386536,0.495450347661972,0.474328339099884,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7756034135818481,0.4097011983394623,0.2912134826183319,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7545192241668701,0.3764527440071106,0.3629008829593658,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6374983191490173,0.2236388623714447,1.039406180381775,284.8878173828125,284.95001220703125,299.5411071777344,294.8240966796875,297.9617004394531,297.1955261230469,284.88995361328125,1.0,0.6486555337905884,0.4342400729656219,0.4342400729656219,1.0,1.0,-3.164032459259033,1.0305111408233645,2.133521318435669,0.3175258934497833,0.8965256810188293,0.8965256810188293,0.0,256.45635986328125,257.0,62550.40234375,0.0,3188.30859375,1.0,279.1559143066406,283.11212158203125,297.8432922363281,301.91143798828125,293.1499938964844,293.1499938964844,279.45001220703125,38729.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794006109237671,1.0,0.0,0.0,3.776303768157959,3.776329517364502,9.51540130245121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0654296875,0.0,1699.4130859375,1895.4371337890625,0.0,3210.962890625,0.9354522824287416,1.0,0.0,3.0,1.0,0.0
17839800,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8343604207038879,0.5131589770317078,0.4671409130096435,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8249648213386536,0.495450347661972,0.474328339099884,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7756034135818481,0.4097011983394623,0.2912134826183319,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7545192241668701,0.3764527440071106,0.3629008829593658,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6374983191490173,0.2236388623714447,1.039406180381775,284.8878173828125,284.95001220703125,299.5411071777344,294.8240966796875,297.9617004394531,297.1955261230469,284.88995361328125,1.0,0.6486555337905884,0.4342400729656219,0.4342400729656219,1.0,1.0,-3.164032459259033,1.0305111408233645,2.133521318435669,0.3175258934497833,0.8965256810188293,0.8965256810188293,0.0,256.45635986328125,257.0,62550.40234375,0.0,3188.30859375,1.0,279.1559143066406,283.11212158203125,297.8432922363281,301.91143798828125,293.1499938964844,293.1499938964844,279.45001220703125,38729.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794006109237671,1.0,0.0,0.0,3.776303768157959,3.776329517364502,9.51540130245121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0654296875,0.0,1699.4130859375,1895.4371337890625,0.0,3210.962890625,0.9354522824287416,1.0,0.0,3.0,1.0,0.0
17839860,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8335134983062744,0.511886477470398,0.4656034111976623,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.825970470905304,0.4977255165576935,0.4761720597743988,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7756968140602112,0.4101471900939941,0.2913051843643188,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7548587322235107,0.3772231042385101,0.3633898496627807,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6373929977416992,0.2236791551113128,1.0388232469558716,285.0177307128906,284.95001220703125,299.5610656738281,294.83258056640625,297.9686889648437,297.19854736328125,285.0165710449219,1.0,0.6486687660217285,0.4333921074867248,0.4333921074867248,1.0,1.0,-3.16438889503479,1.028507947921753,2.135881185531616,0.3155737817287445,1.0,1.0,0.0,256.4623718261719,245.0,61747.296875,0.0,3189.13134765625,1.0,279.4440002441406,283.25665283203125,297.80926513671875,301.7558898925781,293.1499938964844,293.1499938964844,279.1499938964844,33753.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711247444152832,1.0,0.0,0.0,3.872097969055176,3.872123956680298,1.00042825579294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.9140625,0.0,1776.758056640625,1895.4371337890625,0.0,3133.36083984375,0.9534944891929626,1.0,0.0,3.0,1.0,0.0
17839920,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8335134983062744,0.511886477470398,0.4656034111976623,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.825970470905304,0.4977255165576935,0.4761720597743988,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7756968140602112,0.4101471900939941,0.2913051843643188,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7548587322235107,0.3772231042385101,0.3633898496627807,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6373929977416992,0.2236791551113128,1.0388232469558716,285.0177307128906,284.95001220703125,299.5610656738281,294.83258056640625,297.9686889648437,297.19854736328125,285.0165710449219,1.0,0.6486687660217285,0.4333921074867248,0.4333921074867248,1.0,1.0,-3.16438889503479,1.028507947921753,2.135881185531616,0.3155737817287445,1.0,1.0,0.0,256.4623718261719,245.0,61747.296875,0.0,3189.13134765625,1.0,279.4440002441406,283.25665283203125,297.80926513671875,301.7558898925781,293.1499938964844,293.1499938964844,279.1499938964844,33753.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711247444152832,1.0,0.0,0.0,3.872097969055176,3.872123956680298,1.00042825579294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.9140625,0.0,1776.758056640625,1895.4371337890625,0.0,3133.36083984375,0.9534944891929626,1.0,0.0,3.0,1.0,0.0
17839980,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.832767903804779,0.5092045664787292,0.4635814428329468,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8271881937980652,0.4991043508052826,0.4777282774448395,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7760008573532104,0.4097323715686798,0.2912107706069946,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7554225921630859,0.3773201107978821,0.363687515258789,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.637514591217041,0.2233411073684692,1.037911057472229,284.8888854980469,284.95001220703125,299.5810852050781,294.840576171875,297.97052001953125,297.1941223144531,284.8907775878906,1.0,0.6481444835662842,0.4325441420078277,0.4325441420078277,1.0,1.0,-3.1629867553710938,1.0258349180221558,2.1371517181396484,0.3135721981525421,0.8960539698600769,0.8960539698600769,0.0,255.85826110839844,233.0,62486.5078125,0.0,3182.854736328125,1.0,279.1567077636719,283.1121826171875,297.8590087890625,301.9237976074219,293.1499938964844,293.1499938964844,279.45001220703125,38757.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786137700080872,1.0,0.0,0.0,3.773266553878784,3.773292064666748,9.500101327830636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8466796875,0.0,1696.0103759765625,1895.4371337890625,0.0,3203.588134765625,0.9348052740097046,1.0,0.0,3.0,1.0,0.0
17840040,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.832767903804779,0.5092045664787292,0.4635814428329468,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8271881937980652,0.4991043508052826,0.4777282774448395,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7760008573532104,0.4097323715686798,0.2912107706069946,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7554225921630859,0.3773201107978821,0.363687515258789,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.637514591217041,0.2233411073684692,1.037911057472229,284.8888854980469,284.95001220703125,299.5810852050781,294.840576171875,297.97052001953125,297.1941223144531,284.8907775878906,1.0,0.6481444835662842,0.4325441420078277,0.4325441420078277,1.0,1.0,-3.1629867553710938,1.0258349180221558,2.1371517181396484,0.3135721981525421,0.8960539698600769,0.8960539698600769,0.0,255.85826110839844,233.0,62486.5078125,0.0,3182.854736328125,1.0,279.1567077636719,283.1121826171875,297.8590087890625,301.9237976074219,293.1499938964844,293.1499938964844,279.45001220703125,38757.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786137700080872,1.0,0.0,0.0,3.773266553878784,3.773292064666748,9.500101327830636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8466796875,0.0,1696.0103759765625,1895.4371337890625,0.0,3203.588134765625,0.9348052740097046,1.0,0.0,3.0,1.0,0.0
17840100,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8325204253196716,0.5084596872329712,0.4625418186187744,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8279030919075012,0.5001449584960938,0.4784411489963531,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7762486338615417,0.4098606407642364,0.2911089360713959,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7557926177978516,0.3776232898235321,0.363765686750412,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6376246809959412,0.2233113199472427,1.0371363162994385,285.0203552246094,284.95001220703125,299.59112548828125,294.8443603515625,297.9734191894531,297.1947937011719,285.02362060546875,1.0,0.6476783156394958,0.432120144367218,0.432120144367218,1.0,1.0,-3.161627769470215,1.024261474609375,2.13736629486084,0.3123606741428375,0.9849441647529602,0.9849441647529602,0.0,255.3135528564453,233.0,61558.90625,0.0,3177.00537109375,1.0,279.4049377441406,283.2602233886719,297.8109741210937,301.7073974609375,293.1499938964844,293.1499938964844,279.45001220703125,34595.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724469542503357,1.0,0.0,0.0,3.808648824691773,3.808674335479736,9.679104095994262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7421875,0.0,1705.9776611328125,1895.4371337890625,0.0,3145.762939453125,0.9415680766105652,1.0,0.0,3.0,1.0,0.0
17840160,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8331755995750427,0.5079614520072937,0.462011456489563,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8294219374656677,0.5013880133628845,0.4795083403587341,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7773617506027222,0.4102014899253845,0.2912681698799133,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7569369077682495,0.3781033158302307,0.3641183078289032,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6383758187294006,0.2234211266040802,1.0371681451797483,285.0172119140625,284.95001220703125,299.6011657714844,294.8480224609375,297.977783203125,297.197509765625,285.0159912109375,1.0,0.6471080780029297,0.4317151606082916,0.4317151606082916,1.0,1.0,-3.162924289703369,1.0237153768539429,2.1392087936401367,0.3116218447685241,1.0,1.0,0.0,253.98155212402344,221.0,61685.36328125,0.0,3172.61376953125,1.0,279.44390869140625,283.2553405761719,297.8246154785156,301.767578125,293.1499938964844,293.1499938964844,279.1499938964844,33713.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703696727752686,1.0,0.0,0.0,3.869521617889404,3.8695473670959473,9.99097323983733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.423828125,0.0,1773.24853515625,1895.4371337890625,0.0,3126.2783203125,0.952978491783142,1.0,0.0,3.0,1.0,0.0
17840220,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8335919976234436,0.505323052406311,0.4599583745002746,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8317899703979492,0.502776026725769,0.4810040593147278,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7788467407226562,0.4098091423511505,0.2911383509635925,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7586016058921814,0.3782116174697876,0.3643583655357361,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.639400839805603,0.2231221199035644,1.0361069440841677,284.8888244628906,284.95001220703125,299.6213684082031,294.8549194335937,297.9799194335937,297.1934509277344,284.8907165527344,1.0,0.6456186175346375,0.4309052228927612,0.4309052228927612,1.0,1.0,-3.161120653152466,1.0209801197052002,2.1401405334472656,0.3096788823604584,0.8948904871940613,0.8948904871940613,0.0,251.6558532714844,209.0,62408.3359375,0.0,3156.19921875,1.0,279.1567077636719,283.11151123046875,297.873291015625,301.93377685546875,293.1499938964844,293.1499938964844,279.45001220703125,38788.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778536319732666,1.0,0.0,0.0,3.769178867340088,3.769204378128052,9.47952912611072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2236328125,0.0,1691.3914794921875,1895.4371337890625,0.0,3196.46240234375,0.9339216947555542,1.0,0.0,3.0,1.0,0.0
17840280,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8335919976234436,0.505323052406311,0.4599583745002746,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8317899703979492,0.502776026725769,0.4810040593147278,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7788467407226562,0.4098091423511505,0.2911383509635925,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7586016058921814,0.3782116174697876,0.3643583655357361,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.639400839805603,0.2231221199035644,1.0361069440841677,284.8888244628906,284.95001220703125,299.6213684082031,294.8549194335937,297.9799194335937,297.1934509277344,284.8907165527344,1.0,0.6456186175346375,0.4309052228927612,0.4309052228927612,1.0,1.0,-3.161120653152466,1.0209801197052002,2.1401405334472656,0.3096788823604584,0.8948904871940613,0.8948904871940613,0.0,251.6558532714844,209.0,62408.3359375,0.0,3156.19921875,1.0,279.1567077636719,283.11151123046875,297.873291015625,301.93377685546875,293.1499938964844,293.1499938964844,279.45001220703125,38788.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778536319732666,1.0,0.0,0.0,3.769178867340088,3.769204378128052,9.47952912611072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2236328125,0.0,1691.3914794921875,1895.4371337890625,0.0,3196.46240234375,0.9339216947555542,1.0,0.0,3.0,1.0,0.0
17840340,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8351286053657532,0.5041196942329407,0.4583686590194702,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8351612091064453,0.5050874352455139,0.4827446341514587,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.781364381313324,0.4103038311004638,0.291168600320816,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7612049579620361,0.3790104985237121,0.3647421896457672,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6411514282226562,0.2232424020767212,1.0352511405944824,285.0163269042969,284.95001220703125,299.64166259765625,294.8612365722656,297.98748779296875,297.1972351074219,285.0150146484375,1.0,0.6436952352523804,0.4300952851772308,0.4300952851772308,1.0,1.0,-3.160762310028076,1.0187947750091553,2.141967535018921,0.3077212870121002,1.0,1.0,0.0,248.1906280517578,197.0,61609.0234375,0.0,3136.764404296875,1.0,279.4439697265625,283.2537841796875,297.8379211425781,301.77667236328125,293.1499938964844,293.1499938964844,279.1499938964844,33684.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696029782295227,1.0,0.0,0.0,3.866504430770874,3.866530179977417,9.975400416806224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.9501953125,0.0,1769.2950439453125,1895.4371337890625,0.0,3119.08642578125,0.952248990535736,1.0,0.0,3.0,1.0,0.0
17840400,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8351286053657532,0.5041196942329407,0.4583686590194702,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8351612091064453,0.5050874352455139,0.4827446341514587,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.781364381313324,0.4103038311004638,0.291168600320816,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7612049579620361,0.3790104985237121,0.3647421896457672,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6411514282226562,0.2232424020767212,1.0352511405944824,285.0163269042969,284.95001220703125,299.64166259765625,294.8612365722656,297.98748779296875,297.1972351074219,285.0150146484375,1.0,0.6436952352523804,0.4300952851772308,0.4300952851772308,1.0,1.0,-3.160762310028076,1.0187947750091553,2.141967535018921,0.3077212870121002,1.0,1.0,0.0,248.1906280517578,197.0,61609.0234375,0.0,3136.764404296875,1.0,279.4439697265625,283.2537841796875,297.8379211425781,301.77667236328125,293.1499938964844,293.1499938964844,279.1499938964844,33684.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696029782295227,1.0,0.0,0.0,3.866504430770874,3.866530179977417,9.975400416806224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.9501953125,0.0,1769.2950439453125,1895.4371337890625,0.0,3119.08642578125,0.952248990535736,1.0,0.0,3.0,1.0,0.0
17840460,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8366090059280396,0.5015074014663696,0.4562864899635315,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8386361598968506,0.5065120458602905,0.4842138290405273,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7839393019676208,0.4099031090736389,0.2909977436065674,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7639061212539673,0.3791033327579498,0.3649197518825531,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6430338025093079,0.2229817509651184,1.0340932607650757,284.8887023925781,284.95001220703125,299.6620178222656,294.866943359375,297.9898681640625,297.1935119628906,284.8905944824219,1.0,0.6413885951042175,0.429301381111145,0.429301381111145,1.0,1.0,-3.158651113510132,1.0159831047058103,2.1426680088043213,0.3057174980640411,0.8935476541519165,0.8935476541519165,0.0,244.4212341308593,185.0,62317.25,0.0,3111.944091796875,1.0,279.15673828125,283.1109313964844,297.8853759765625,301.9407653808594,293.1499938964844,293.1499938964844,279.45001220703125,38820.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87711501121521,1.0,0.0,0.0,3.764244318008423,3.7642698287963854,9.454724363422428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7880859375,0.0,1685.7869873046875,1895.4371337890625,0.0,3189.538330078125,0.932851791381836,1.0,0.0,3.0,1.0,0.0
17840520,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8366090059280396,0.5015074014663696,0.4562864899635315,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8386361598968506,0.5065120458602905,0.4842138290405273,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7839393019676208,0.4099031090736389,0.2909977436065674,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7639061212539673,0.3791033327579498,0.3649197518825531,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6430338025093079,0.2229817509651184,1.0340932607650757,284.8887023925781,284.95001220703125,299.6620178222656,294.866943359375,297.9898681640625,297.1935119628906,284.8905944824219,1.0,0.6413885951042175,0.429301381111145,0.429301381111145,1.0,1.0,-3.158651113510132,1.0159831047058103,2.1426680088043213,0.3057174980640411,0.8935476541519165,0.8935476541519165,0.0,244.4212341308593,185.0,62317.25,0.0,3111.944091796875,1.0,279.15673828125,283.1109313964844,297.8853759765625,301.9407653808594,293.1499938964844,293.1499938964844,279.45001220703125,38820.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87711501121521,1.0,0.0,0.0,3.764244318008423,3.7642698287963854,9.454724363422428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7880859375,0.0,1685.7869873046875,1895.4371337890625,0.0,3189.538330078125,0.932851791381836,1.0,0.0,3.0,1.0,0.0
