time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8392071723937988,0.5003133416175842,0.454660952091217,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8431591987609863,0.5088837146759033,0.4859561622142792,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.787536084651947,0.4103699624538421,0.2909737825393677,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7675518989562988,0.379869669675827,0.3652248680591583,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6456621289253235,0.2231398075819015,1.0331681966781616,285.0154724121094,284.95001220703125,299.6824951171875,294.8719787597656,297.9976501464844,297.1976318359375,285.0140991210937,1.0,0.6387121081352234,0.4285075068473816,0.4285075068473816,1.0,1.0,-3.158008337020874,1.013733148574829,2.144275188446045,0.3036659061908722,1.0,1.0,0.0,239.6404266357422,173.0,61521.046875,0.0,3084.836669921875,1.0,279.4439697265625,283.2524108886719,297.8487243652344,301.7823486328125,293.1499938964844,293.1499938964844,279.1499938964844,33648.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688754439353943,1.0,0.0,0.0,3.862485647201538,3.862511396408081,9.954674169421196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.080078125,0.0,1764.0455322265625,1895.4371337890625,0.0,3112.26171875,0.9513388872146606,1.0,0.0,3.0,1.0,0.0
17840640,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8392071723937988,0.5003133416175842,0.454660952091217,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8431591987609863,0.5088837146759033,0.4859561622142792,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.787536084651947,0.4103699624538421,0.2909737825393677,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7675518989562988,0.379869669675827,0.3652248680591583,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6456621289253235,0.2231398075819015,1.0331681966781616,285.0154724121094,284.95001220703125,299.6824951171875,294.8719787597656,297.9976501464844,297.1976318359375,285.0140991210937,1.0,0.6387121081352234,0.4285075068473816,0.4285075068473816,1.0,1.0,-3.158008337020874,1.013733148574829,2.144275188446045,0.3036659061908722,1.0,1.0,0.0,239.6404266357422,173.0,61521.046875,0.0,3084.836669921875,1.0,279.4439697265625,283.2524108886719,297.8487243652344,301.7823486328125,293.1499938964844,293.1499938964844,279.1499938964844,33648.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688754439353943,1.0,0.0,0.0,3.862485647201538,3.862511396408081,9.954674169421196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.080078125,0.0,1764.0455322265625,1895.4371337890625,0.0,3112.26171875,0.9513388872146606,1.0,0.0,3.0,1.0,0.0
17840700,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8408501744270325,0.4991539716720581,0.4538823962211609,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8458021283149719,0.5097270607948303,0.4868892729282379,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7897115349769592,0.4102785289287567,0.2910094261169433,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7697404623031616,0.3800030648708343,0.365433782339096,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.647304356098175,0.2230970710515976,1.0329986810684204,284.87432861328125,284.95001220703125,299.6927490234375,294.8742370605469,297.9997253417969,297.197021484375,284.8701477050781,1.0,0.6372604370117188,0.4281105697154999,0.4281105697154999,1.0,1.0,-3.1582908630371094,1.012822151184082,2.145468711853028,0.3028251826763153,0.9075581431388856,0.9075581431388856,0.0,236.9169006347656,173.0,62518.9140625,0.0,3070.759033203125,1.0,279.1936340332031,283.0921936035156,297.9044494628906,302.0090026855469,293.1499938964844,293.1499938964844,279.1499938964844,37088.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748317360877991,1.0,0.0,0.0,3.84112286567688,3.841148853302002,9.84486291599751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.328125,0.0,1764.9512939453125,1895.4371337890625,0.0,3168.12890625,0.9470085501670836,1.0,0.0,3.0,1.0,0.0
17840760,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8417614698410034,0.4977484047412872,0.4525694847106933,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8478175401687622,0.5103625655174255,0.4874337315559387,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7911970615386963,0.4099693596363067,0.2907624244689941,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7713130116462708,0.3799522519111633,0.3653391897678375,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6484389305114746,0.2229182124137878,1.0319609642028809,284.8876953125,284.95001220703125,299.7030639648437,294.8763122558594,298.0003356933594,297.1943054199219,284.88995361328125,1.0,0.6357103586196899,0.4277362823486328,0.4277362823486328,1.0,1.0,-3.1557116508483887,1.0109117031097412,2.1447999477386475,0.3015781044960022,0.8916224241256714,0.8916224241256714,0.0,234.65554809570312,161.0,62212.61328125,0.0,3053.1357421875,1.0,279.1563720703125,283.1099853515625,297.8953552246094,301.94500732421875,293.1499938964844,293.1499938964844,279.45001220703125,38886.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764293789863586,1.0,0.0,0.0,3.758153200149536,3.7581787109375,9.424151130588144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2021484375,0.0,1679.093994140625,1895.4371337890625,0.0,3183.10986328125,0.9315460324287416,1.0,0.0,3.0,1.0,0.0
17840820,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8455042243003845,0.4966007471084595,0.4509410560131073,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8536251783370972,0.5127900838851929,0.4891810119152069,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7959423661231995,0.4104557335376739,0.2907159924507141,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7761014699935913,0.3807280361652374,0.365604430437088,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6520311236381531,0.2231137305498123,1.0309957265853882,285.0146789550781,284.95001220703125,299.7237243652344,294.8799743652344,298.0084533691406,297.19873046875,285.01324462890625,1.0,0.6323941349983215,0.4269877076148987,0.4269877076148987,1.0,1.0,-3.1549479961395264,1.0087343454360962,2.1462135314941406,0.2995115518569946,1.0,1.0,0.0,228.76251220703125,149.0,61422.46484375,0.0,3019.823486328125,1.0,279.44390869140625,283.25115966796875,297.8568725585937,301.7847595214844,293.1499938964844,293.1499938964844,279.1499938964844,33622.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681959509849548,1.0,0.0,0.0,3.857657194137573,3.857682704925537,9.929800626196084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.0712890625,0.0,1757.9036865234375,1895.4371337890625,0.0,3105.886962890625,0.950236678123474,1.0,0.0,3.0,1.0,0.0
17840880,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8455042243003845,0.4966007471084595,0.4509410560131073,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8536251783370972,0.5127900838851929,0.4891810119152069,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7959423661231995,0.4104557335376739,0.2907159924507141,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7761014699935913,0.3807280361652374,0.365604430437088,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6520311236381531,0.2231137305498123,1.0309957265853882,285.0146789550781,284.95001220703125,299.7237243652344,294.8799743652344,298.0084533691406,297.19873046875,285.01324462890625,1.0,0.6323941349983215,0.4269877076148987,0.4269877076148987,1.0,1.0,-3.1549479961395264,1.0087343454360962,2.1462135314941406,0.2995115518569946,1.0,1.0,0.0,228.76251220703125,149.0,61422.46484375,0.0,3019.823486328125,1.0,279.44390869140625,283.25115966796875,297.8568725585937,301.7847595214844,293.1499938964844,293.1499938964844,279.1499938964844,33622.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681959509849548,1.0,0.0,0.0,3.857657194137573,3.857682704925537,9.929800626196084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.0712890625,0.0,1757.9036865234375,1895.4371337890625,0.0,3105.886962890625,0.950236678123474,1.0,0.0,3.0,1.0,0.0
17840940,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8492318987846375,0.4940989315509796,0.4488562345504761,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8596199750900269,0.5143207907676697,0.4906629920005798,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8007611632347107,0.410082459449768,0.2904894649982452,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7810308337211609,0.3808265328407287,0.365689218044281,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6558062434196472,0.2229296565055847,1.0297572612762451,284.8887939453125,284.95001220703125,299.7445068359375,294.8828430175781,298.01141357421875,297.1957092285156,284.8907165527344,1.0,0.6288031339645386,0.4262391626834869,0.4262391626834869,1.0,1.0,-3.1525728702545166,1.005948185920715,2.146624565124512,0.297379583120346,0.8904454112052917,0.8904454112052917,0.0,222.7639923095703,137.0,62102.8671875,0.0,2982.582763671875,1.0,279.1568298339844,283.1103210449219,297.9015197753906,301.9445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38879.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757702708244324,1.0,0.0,0.0,3.751898288726807,3.7519237995147705,9.392807100994104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.923828125,0.0,1671.661865234375,1895.4371337890625,0.0,3176.9296875,0.9301577806472778,1.0,0.0,3.0,1.0,0.0
17841000,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8492318987846375,0.4940989315509796,0.4488562345504761,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8596199750900269,0.5143207907676697,0.4906629920005798,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8007611632347107,0.410082459449768,0.2904894649982452,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7810308337211609,0.3808265328407287,0.365689218044281,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6558062434196472,0.2229296565055847,1.0297572612762451,284.8887939453125,284.95001220703125,299.7445068359375,294.8828430175781,298.01141357421875,297.1957092285156,284.8907165527344,1.0,0.6288031339645386,0.4262391626834869,0.4262391626834869,1.0,1.0,-3.1525728702545166,1.005948185920715,2.146624565124512,0.297379583120346,0.8904454112052917,0.8904454112052917,0.0,222.7639923095703,137.0,62102.8671875,0.0,2982.582763671875,1.0,279.1568298339844,283.1103210449219,297.9015197753906,301.9445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38879.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757702708244324,1.0,0.0,0.0,3.751898288726807,3.7519237995147705,9.392807100994104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.923828125,0.0,1671.661865234375,1895.4371337890625,0.0,3176.9296875,0.9301577806472778,1.0,0.0,3.0,1.0,0.0
17841060,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8543258309364319,0.4930163323879242,0.4472590088844299,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8669689297676086,0.5168182849884033,0.4924398958683014,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8067770004272461,0.410606324672699,0.2904440760612488,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.787131667137146,0.3816287815570831,0.3659437894821167,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6605450510978699,0.2231664061546325,1.0288066864013672,285.0143127441406,284.95001220703125,299.765380859375,294.88494873046875,298.0198974609375,297.20050048828125,285.01287841796875,1.0,0.6249430775642395,0.4255473911762237,0.4255473911762237,1.0,1.0,-3.151888132095337,1.0039393901824951,2.147948741912842,0.2953986525535583,0.9986881017684937,0.9986881017684937,0.0,215.920150756836,125.0,61316.15625,0.0,2944.3701171875,1.0,279.4438781738281,283.25030517578125,297.8620300292969,301.7836303710937,293.1499938964844,293.1499938964844,279.1499938964844,33608.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675819635391235,1.0,0.0,0.0,3.8518550395965576,3.8518807888031006,9.899954420689028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0595703125,0.0,1750.6671142578125,1895.4371337890625,0.0,3100.126953125,0.9489133358001708,1.0,0.0,3.0,1.0,0.0
17841120,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8543258309364319,0.4930163323879242,0.4472590088844299,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8669689297676086,0.5168182849884033,0.4924398958683014,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8067770004272461,0.410606324672699,0.2904440760612488,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.787131667137146,0.3816287815570831,0.3659437894821167,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6605450510978699,0.2231664061546325,1.0288066864013672,285.0143127441406,284.95001220703125,299.765380859375,294.88494873046875,298.0198974609375,297.20050048828125,285.01287841796875,1.0,0.6249430775642395,0.4255473911762237,0.4255473911762237,1.0,1.0,-3.151888132095337,1.0039393901824951,2.147948741912842,0.2953986525535583,0.9986881017684937,0.9986881017684937,0.0,215.920150756836,125.0,61316.15625,0.0,2944.3701171875,1.0,279.4438781738281,283.25030517578125,297.8620300292969,301.7836303710937,293.1499938964844,293.1499938964844,279.1499938964844,33608.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675819635391235,1.0,0.0,0.0,3.8518550395965576,3.8518807888031006,9.899954420689028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0595703125,0.0,1750.6671142578125,1895.4371337890625,0.0,3100.126953125,0.9489133358001708,1.0,0.0,3.0,1.0,0.0
17841180,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8594794273376465,0.490588903427124,0.4452120363712311,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8745882511138916,0.5184136033058167,0.4939539730548858,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8127091526985168,0.4102703034877777,0.2902211546897888,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7934162616729736,0.3817532062530517,0.3660222291946411,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6655346155166626,0.2230236530303955,1.0275983810424805,284.8880310058594,284.95001220703125,299.7863464355469,294.88623046875,298.023193359375,297.19781494140625,284.8903503417969,1.0,0.6208502650260925,0.4248556196689605,0.4248556196689605,1.0,1.0,-3.149630308151245,1.0013400316238403,2.1482903957366943,0.2933947145938873,0.8884590268135071,0.8884590268135071,0.0,209.053466796875,113.0,61987.1953125,0.0,2902.79638671875,1.0,279.1559753417969,283.1094665527344,297.9058532714844,301.9422607421875,293.1499938964844,293.1499938964844,279.45001220703125,38981.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752691149711609,1.0,0.0,0.0,3.744643688201904,3.744669198989868,9.356518262393364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.3544921875,0.0,1663.921875,1895.4371337890625,0.0,3172.22998046875,0.928564727306366,1.0,0.0,3.0,1.0,0.0
17841240,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8594794273376465,0.490588903427124,0.4452120363712311,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8745882511138916,0.5184136033058167,0.4939539730548858,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8127091526985168,0.4102703034877777,0.2902211546897888,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7934162616729736,0.3817532062530517,0.3660222291946411,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6655346155166626,0.2230236530303955,1.0275983810424805,284.8880310058594,284.95001220703125,299.7863464355469,294.88623046875,298.023193359375,297.19781494140625,284.8903503417969,1.0,0.6208502650260925,0.4248556196689605,0.4248556196689605,1.0,1.0,-3.149630308151245,1.0013400316238403,2.1482903957366943,0.2933947145938873,0.8884590268135071,0.8884590268135071,0.0,209.053466796875,113.0,61987.1953125,0.0,2902.79638671875,1.0,279.1559753417969,283.1094665527344,297.9058532714844,301.9422607421875,293.1499938964844,293.1499938964844,279.45001220703125,38981.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752691149711609,1.0,0.0,0.0,3.744643688201904,3.744669198989868,9.356518262393364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.3544921875,0.0,1663.921875,1895.4371337890625,0.0,3172.22998046875,0.928564727306366,1.0,0.0,3.0,1.0,0.0
17841300,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8622120022773743,0.4899612367153168,0.4441743493080139,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8785675168037415,0.5195940732955933,0.4946673512458801,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8156893253326416,0.4104459583759308,0.2900648415088653,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7966629862785339,0.3820791840553283,0.366002082824707,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6681131720542908,0.2230935096740722,1.026721715927124,285.0189514160156,284.95001220703125,299.7969055175781,294.8865661621094,298.02685546875,297.1993408203125,285.0220642089844,1.0,0.618706464767456,0.4245097041130066,0.4245097041130066,1.0,1.0,-3.147967576980591,0.9998531341552734,2.1481144428253174,0.2921948730945587,0.9767634272575378,0.9767634272575378,0.0,205.57403564453125,113.0,61077.42578125,0.0,2880.699951171875,1.0,279.4041748046875,283.2561340332031,297.8536682128906,301.72222900390625,293.1499938964844,293.1499938964844,279.45001220703125,34573.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691020607948303,1.0,0.0,0.0,3.782302141189575,3.782327175140381,9.54565393840312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.7099609375,0.0,1674.3447265625,1895.4371337890625,0.0,3114.386962890625,0.9356714487075806,1.0,0.0,3.0,1.0,0.0
17841360,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8661874532699585,0.4895652830600738,0.4436338245868683,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8837502002716064,0.5209798812866211,0.4957581162452698,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8196759819984436,0.410826027393341,0.290172666311264,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8009867668151855,0.3825787305831909,0.3662647306919098,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6716370582580566,0.2232974767684936,1.0266640186309814,285.01397705078125,284.95001220703125,299.8074645996094,294.8866882324219,298.03192138671875,297.20281982421875,285.0125732421875,1.0,0.6165259480476379,0.4241741895675659,0.4241741895675659,1.0,1.0,-3.1490025520324707,0.9993774890899658,2.149625062942505,0.2914415895938873,0.9967496991157532,0.9967496991157532,0.0,201.4358673095703,101.0,61208.8125,0.0,2860.594970703125,1.0,279.4436950683594,283.2494201660156,297.86395263671875,301.7790222167969,293.1499938964844,293.1499938964844,279.1499938964844,33593.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670942187309265,1.0,0.0,0.0,3.8457961082458496,3.8458216190338135,9.868832648862735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.66015625,0.0,1743.1331787109375,1895.4371337890625,0.0,3095.551513671875,0.9476022720336914,1.0,0.0,3.0,1.0,0.0
17841420,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8730970621109009,0.4872165024280548,0.4416246712207794,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8932913541793823,0.5226448774337769,0.4973081350326538,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8267250061035156,0.4105275273323059,0.2899531126022339,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8087660074234009,0.3827303647994995,0.3663388192653656,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6780927181243896,0.2231942415237426,1.0254915952682495,284.88848876953125,284.95001220703125,299.82867431640625,294.88623046875,298.03546142578125,297.2004089355469,284.89080810546875,1.0,0.6120040416717529,0.4235031306743622,0.4235031306743622,1.0,1.0,-3.1468751430511475,0.996874988079071,2.150000095367432,0.289520800113678,0.8870307803153992,0.8870307803153992,0.0,193.85543823242188,89.0,61871.96484375,0.0,2815.55078125,1.0,279.1560363769531,283.1092529296875,297.90606689453125,301.9356994628906,293.1499938964844,293.1499938964844,279.45001220703125,38991.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748255968093872,1.0,0.0,0.0,3.737924337387085,3.7379496097564697,9.322969845015904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.1162109375,0.0,1656.1318359375,1895.4371337890625,0.0,3168.0712890625,0.9270830154418944,1.0,0.0,3.0,1.0,0.0
17841480,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8730970621109009,0.4872165024280548,0.4416246712207794,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8932913541793823,0.5226448774337769,0.4973081350326538,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8267250061035156,0.4105275273323059,0.2899531126022339,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8087660074234009,0.3827303647994995,0.3663388192653656,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6780927181243896,0.2231942415237426,1.0254915952682495,284.88848876953125,284.95001220703125,299.82867431640625,294.88623046875,298.03546142578125,297.2004089355469,284.89080810546875,1.0,0.6120040416717529,0.4235031306743622,0.4235031306743622,1.0,1.0,-3.1468751430511475,0.996874988079071,2.150000095367432,0.289520800113678,0.8870307803153992,0.8870307803153992,0.0,193.85543823242188,89.0,61871.96484375,0.0,2815.55078125,1.0,279.1560363769531,283.1092529296875,297.90606689453125,301.9356994628906,293.1499938964844,293.1499938964844,279.45001220703125,38991.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748255968093872,1.0,0.0,0.0,3.737924337387085,3.7379496097564697,9.322969845015904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.1162109375,0.0,1656.1318359375,1895.4371337890625,0.0,3168.0712890625,0.9270830154418944,1.0,0.0,3.0,1.0,0.0
17841540,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8818828463554382,0.4862608611583709,0.4400857388973236,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.904654860496521,0.5252872705459595,0.4991569519042969,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8352217078208923,0.4111218452453613,0.2899123430252075,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8176073431968689,0.3835836946964264,0.366581916809082,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6858885884284973,0.223506212234497,1.0246082544326782,285.01348876953125,284.95001220703125,299.8500061035156,294.8848876953125,298.0444030761719,297.2056579589844,285.01202392578125,1.0,0.607282817363739,0.4228321015834808,0.4228321015834808,1.0,1.0,-3.1464195251464844,0.9949974417686462,2.1514220237731934,0.2876439988613128,0.9947837591171264,0.9947837591171264,0.0,185.5829925537109,77.0,61099.72265625,0.0,2770.23486328125,1.0,279.4437866210937,283.2480773925781,297.8624572753906,301.7713317871094,293.1499938964844,293.1499938964844,279.1499938964844,33580.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666950464248657,1.0,0.0,0.0,3.840443134307861,3.840468406677246,9.841378414421342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.0859375,0.0,1736.4984130859375,1895.4371337890625,0.0,3091.80712890625,0.9463080763816832,1.0,0.0,3.0,1.0,0.0
17841600,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8818828463554382,0.4862608611583709,0.4400857388973236,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.904654860496521,0.5252872705459595,0.4991569519042969,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8352217078208923,0.4111218452453613,0.2899123430252075,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8176073431968689,0.3835836946964264,0.366581916809082,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6858885884284973,0.223506212234497,1.0246082544326782,285.01348876953125,284.95001220703125,299.8500061035156,294.8848876953125,298.0444030761719,297.2056579589844,285.01202392578125,1.0,0.607282817363739,0.4228321015834808,0.4228321015834808,1.0,1.0,-3.1464195251464844,0.9949974417686462,2.1514220237731934,0.2876439988613128,0.9947837591171264,0.9947837591171264,0.0,185.5829925537109,77.0,61099.72265625,0.0,2770.23486328125,1.0,279.4437866210937,283.2480773925781,297.8624572753906,301.7713317871094,293.1499938964844,293.1499938964844,279.1499938964844,33580.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666950464248657,1.0,0.0,0.0,3.840443134307861,3.840468406677246,9.841378414421342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.0859375,0.0,1736.4984130859375,1895.4371337890625,0.0,3091.80712890625,0.9463080763816832,1.0,0.0,3.0,1.0,0.0
17841660,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8851447701454163,0.481980949640274,0.43683522939682,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.910761058330536,0.5248851180076599,0.4993235468864441,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8388640880584717,0.4087556600570678,0.288657009601593,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8213217854499817,0.3815728724002838,0.3651933968067169,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6883115768432617,0.2211079001426696,1.0161067247390747,284.8786315917969,284.95001220703125,299.8727722167969,294.88140869140625,298.03338623046875,297.1823425292969,284.8807983398437,1.0,0.6022506356239319,0.4221640825271606,0.4221640825271606,1.0,1.0,-3.1293399333953857,0.9870144128799438,2.1423256397247314,0.283845841884613,0.8755004405975342,0.8755004405975342,0.0,180.5719757080078,65.0,61427.4609375,0.0,2709.234619140625,1.0,279.1560974121094,283.1044311523437,297.89990234375,301.9103698730469,293.1499938964844,293.1499938964844,279.45001220703125,39582.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874268114566803,1.0,0.0,0.0,3.715344905853272,3.715370178222656,9.210677376358944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.2412109375,0.0,1634.373779296875,1895.4371337890625,0.0,3162.84326171875,0.9223583340644836,1.0,0.0,3.0,1.0,0.0
17841720,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8851447701454163,0.481980949640274,0.43683522939682,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.910761058330536,0.5248851180076599,0.4993235468864441,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8388640880584717,0.4087556600570678,0.288657009601593,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8213217854499817,0.3815728724002838,0.3651933968067169,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6883115768432617,0.2211079001426696,1.0161067247390747,284.8786315917969,284.95001220703125,299.8727722167969,294.88140869140625,298.03338623046875,297.1823425292969,284.8807983398437,1.0,0.6022506356239319,0.4221640825271606,0.4221640825271606,1.0,1.0,-3.1293399333953857,0.9870144128799438,2.1423256397247314,0.283845841884613,0.8755004405975342,0.8755004405975342,0.0,180.5719757080078,65.0,61427.4609375,0.0,2709.234619140625,1.0,279.1560974121094,283.1044311523437,297.89990234375,301.9103698730469,293.1499938964844,293.1499938964844,279.45001220703125,39582.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874268114566803,1.0,0.0,0.0,3.715344905853272,3.715370178222656,9.210677376358944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.2412109375,0.0,1634.373779296875,1895.4371337890625,0.0,3162.84326171875,0.9223583340644836,1.0,0.0,3.0,1.0,0.0
17841780,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8911140561103821,0.4800956845283508,0.4343983829021454,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9200343489646912,0.5263918042182922,0.5000343322753906,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.844789981842041,0.4082721769809723,0.2878052890300751,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.827085554599762,0.3811844289302826,0.3641904890537262,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6926290988922119,0.2199647575616836,1.0083467960357666,284.99609375,284.95001220703125,299.89813232421875,294.8747253417969,298.0362243652344,297.177734375,284.9945068359375,1.0,0.5969042778015137,0.4214960932731628,0.4214960932731628,1.0,1.0,-3.115688800811768,0.9803289771080016,2.135359764099121,0.2800371944904327,0.9692313075065612,0.9692313075065612,0.0,174.27159118652344,53.0,60365.1015625,0.0,2648.750244140625,1.0,279.4435729980469,283.2406616210937,297.84735107421875,301.7168884277344,293.1499938964844,293.1499938964844,279.1499938964844,34071.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650751709938049,1.0,0.0,0.0,3.801208972930908,3.801234245300293,9.64132595981937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.7802734375,0.0,1692.9661865234375,1895.4371337890625,0.0,3076.61083984375,0.9377148151397704,1.0,0.0,3.0,1.0,0.0
17841840,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8911140561103821,0.4800956845283508,0.4343983829021454,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9200343489646912,0.5263918042182922,0.5000343322753906,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.844789981842041,0.4082721769809723,0.2878052890300751,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.827085554599762,0.3811844289302826,0.3641904890537262,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6926290988922119,0.2199647575616836,1.0083467960357666,284.99609375,284.95001220703125,299.89813232421875,294.8747253417969,298.0362243652344,297.177734375,284.9945068359375,1.0,0.5969042778015137,0.4214960932731628,0.4214960932731628,1.0,1.0,-3.115688800811768,0.9803289771080016,2.135359764099121,0.2800371944904327,0.9692313075065612,0.9692313075065612,0.0,174.27159118652344,53.0,60365.1015625,0.0,2648.750244140625,1.0,279.4435729980469,283.2406616210937,297.84735107421875,301.7168884277344,293.1499938964844,293.1499938964844,279.1499938964844,34071.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650751709938049,1.0,0.0,0.0,3.801208972930908,3.801234245300293,9.64132595981937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.7802734375,0.0,1692.9661865234375,1895.4371337890625,0.0,3076.61083984375,0.9377148151397704,1.0,0.0,3.0,1.0,0.0
17841900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8955560326576233,0.4787974655628204,0.4333914816379547,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9264955520629884,0.5269757509231567,0.5006380081176758,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8491277694702148,0.4079068005084991,0.2875783443450928,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8312413692474365,0.380937397480011,0.3639468252658844,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6961368322372437,0.2194790244102478,1.005722999572754,284.8605651855469,284.95001220703125,299.9117736816406,294.8702392578125,298.0377502441406,297.1751403808594,284.8572692871094,1.0,0.5941603183746338,0.4211620986461639,0.4211620986461639,1.0,1.0,-3.11148738861084,0.9779378175735474,2.133549690246582,0.2786397933959961,0.8724806904792786,0.8724806904792786,0.0,170.44105529785156,53.0,61130.828125,0.0,2620.18896484375,1.0,279.1945495605469,283.08941650390625,297.89617919921875,301.923828125,293.1499938964844,293.1499938964844,279.1499938964844,38229.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705779910087585,1.0,0.0,0.0,3.756913661956787,3.756938934326172,9.417935302735714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.9375,0.0,1672.5704345703125,1895.4371337890625,0.0,3128.232666015625,0.9285352826118468,1.0,0.0,3.0,1.0,0.0
17841960,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8993701338768005,0.4773925840854645,0.4319771528244018,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9323800802230836,0.527475118637085,0.5009499192237854,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8530176877975464,0.407451182603836,0.2871525585651397,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8349852561950684,0.3806251585483551,0.3635056316852569,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.69927978515625,0.2189773321151733,1.0027612447738647,284.8889465332031,284.95001220703125,299.92596435546875,294.8650207519531,298.03924560546875,297.1717834472656,284.89129638671875,1.0,0.5913517475128174,0.4210009276866913,0.4210009276866913,1.0,1.0,-3.1055595874786377,0.9753307104110718,2.1302287578582764,0.2773803770542145,0.8647662997245789,0.8647662997245789,0.0,166.90167236328125,41.0,60672.42578125,0.0,2589.8984375,1.0,279.15692138671875,283.12237548828125,297.8787536621094,301.8383483886719,293.1499938964844,293.1499938964844,279.45001220703125,39659.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716093897819519,1.0,0.0,0.0,3.654199361801148,3.654224157333374,8.910001270123757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.19140625,0.0,1565.2578125,1895.4371337890625,0.0,3137.907470703125,0.9092329740524292,1.0,0.0,3.0,1.0,0.0
17842020,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9116163849830629,0.476190984249115,0.4302331209182739,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9485262632369996,0.5297245383262634,0.502419114112854,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8646187782287598,0.4077079892158508,0.2868693172931671,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8459622859954834,0.380972683429718,0.3632521331310272,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.708775520324707,0.2186704725027084,0.998906910419464,285.0030517578125,284.95001220703125,299.9560546875,294.8525085449219,298.0508117675781,297.1762390136719,285.00146484375,1.0,0.5856204628944397,0.4206785857677459,0.4206785857677459,1.0,1.0,-3.0999398231506348,0.9724642038345336,2.1274755001068115,0.2756577134132385,0.9617272019386292,0.9617272019386292,0.0,158.28041076660156,29.0,59835.1640625,0.0,2533.44482421875,1.0,279.4432067871094,283.2509460449219,297.8266296386719,301.6600341796875,293.1499938964844,293.1499938964844,279.1499938964844,33728.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627683520317078,1.0,0.0,0.0,3.757536172866821,3.757560968399048,9.421057143299548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.41796875,0.0,1638.6380615234375,1895.4371337890625,0.0,3054.970703125,0.927634060382843,1.0,0.0,3.0,1.0,0.0
17842080,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9116163849830629,0.476190984249115,0.4302331209182739,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9485262632369996,0.5297245383262634,0.502419114112854,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8646187782287598,0.4077079892158508,0.2868693172931671,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8459622859954834,0.380972683429718,0.3632521331310272,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.708775520324707,0.2186704725027084,0.998906910419464,285.0030517578125,284.95001220703125,299.9560546875,294.8525085449219,298.0508117675781,297.1762390136719,285.00146484375,1.0,0.5856204628944397,0.4206785857677459,0.4206785857677459,1.0,1.0,-3.0999398231506348,0.9724642038345336,2.1274755001068115,0.2756577134132385,0.9617272019386292,0.9617272019386292,0.0,158.28041076660156,29.0,59835.1640625,0.0,2533.44482421875,1.0,279.4432067871094,283.2509460449219,297.8266296386719,301.6600341796875,293.1499938964844,293.1499938964844,279.1499938964844,33728.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627683520317078,1.0,0.0,0.0,3.757536172866821,3.757560968399048,9.421057143299548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.41796875,0.0,1638.6380615234375,1895.4371337890625,0.0,3054.970703125,0.927634060382843,1.0,0.0,3.0,1.0,0.0
17842140,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9261673092842102,0.4738082885742187,0.4280952513217926,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9650713801383972,0.5311616659164429,0.5036745667457581,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8777307868003845,0.4072273671627044,0.2864597737789154,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8584416508674622,0.3807580769062042,0.3629025816917419,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7188613414764404,0.2181398868560791,0.995435118675232,284.8956604003906,284.95001220703125,299.9882507324219,294.8373413085937,298.0584716796875,297.1742553710937,284.8976745605469,1.0,0.5797437429428101,0.4203562438488006,0.4203562438488006,1.0,1.0,-3.093799352645874,0.9693955779075624,2.124403953552246,0.2740398943424225,0.8620481491088867,0.8620481491088867,0.0,149.6100616455078,25.0,60249.54296875,0.0,2475.931884765625,1.0,279.1570129394531,283.130126953125,297.8550720214844,301.7873840332031,293.1499938964844,293.1499938964844,279.45001220703125,39302.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701853156089783,1.0,0.0,0.0,3.622324466705322,3.622348785400391,8.755238809499133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.19921875,0.0,1527.1165771484375,1895.4371337890625,0.0,3124.548828125,0.9019079804420472,1.0,0.0,3.0,1.0,0.0
17842200,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9261673092842102,0.4738082885742187,0.4280952513217926,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9650713801383972,0.5311616659164429,0.5036745667457581,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8777307868003845,0.4072273671627044,0.2864597737789154,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8584416508674622,0.3807580769062042,0.3629025816917419,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7188613414764404,0.2181398868560791,0.995435118675232,284.8956604003906,284.95001220703125,299.9882507324219,294.8373413085937,298.0584716796875,297.1742553710937,284.8976745605469,1.0,0.5797437429428101,0.4203562438488006,0.4203562438488006,1.0,1.0,-3.093799352645874,0.9693955779075624,2.124403953552246,0.2740398943424225,0.8620481491088867,0.8620481491088867,0.0,149.6100616455078,25.0,60249.54296875,0.0,2475.931884765625,1.0,279.1570129394531,283.130126953125,297.8550720214844,301.7873840332031,293.1499938964844,293.1499938964844,279.45001220703125,39302.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701853156089783,1.0,0.0,0.0,3.622324466705322,3.622348785400391,8.755238809499133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.19921875,0.0,1527.1165771484375,1895.4371337890625,0.0,3124.548828125,0.9019079804420472,1.0,0.0,3.0,1.0,0.0
17842260,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9439470171928406,0.4727580547332763,0.4265035092830658,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.982304573059082,0.5335891246795654,0.5053303837776184,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8936111330986023,0.4076481759548187,0.2863042950630188,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8736706972122192,0.3812619149684906,0.3628183007240295,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7302132844924927,0.2180776894092559,0.9928123354911804,285.0044860839844,284.95001220703125,300.0223388671875,294.8197326660156,298.0722351074219,297.1803894042969,285.0027770996094,1.0,0.5740931630134583,0.4199151396751404,0.4199151396751404,1.0,1.0,-3.090425968170166,0.9670617580413818,2.123364210128784,0.2723115682601928,0.957779347896576,0.957779347896576,0.0,140.71153259277344,25.0,59483.7421875,0.0,2422.641357421875,1.0,279.4429931640625,283.2525329589844,297.7970886230469,301.6089782714844,293.1499938964844,293.1499938964844,279.1499938964844,33522.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620126247406006,1.0,0.0,0.0,3.733916759490967,3.733941078186035,9.30298995172052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.7451171875,0.0,1609.5858154296875,1895.4371337890625,0.0,3047.882080078125,0.9221553206443788,1.0,0.0,3.0,1.0,0.0
17842320,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9439470171928406,0.4727580547332763,0.4265035092830658,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.982304573059082,0.5335891246795654,0.5053303837776184,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8936111330986023,0.4076481759548187,0.2863042950630188,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8736706972122192,0.3812619149684906,0.3628183007240295,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7302132844924927,0.2180776894092559,0.9928123354911804,285.0044860839844,284.95001220703125,300.0223388671875,294.8197326660156,298.0722351074219,297.1803894042969,285.0027770996094,1.0,0.5740931630134583,0.4199151396751404,0.4199151396751404,1.0,1.0,-3.090425968170166,0.9670617580413818,2.123364210128784,0.2723115682601928,0.957779347896576,0.957779347896576,0.0,140.71153259277344,25.0,59483.7421875,0.0,2422.641357421875,1.0,279.4429931640625,283.2525329589844,297.7970886230469,301.6089782714844,293.1499938964844,293.1499938964844,279.1499938964844,33522.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620126247406006,1.0,0.0,0.0,3.733916759490967,3.733941078186035,9.30298995172052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.7451171875,0.0,1609.5858154296875,1895.4371337890625,0.0,3047.882080078125,0.9221553206443788,1.0,0.0,3.0,1.0,0.0
17842380,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9602984189987184,0.4704947173595428,0.424500435590744,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9967503547668456,0.5351324081420898,0.5067239999771118,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9096035957336426,0.4072794318199157,0.285997599363327,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8890469670295715,0.3811305463314056,0.3625863790512085,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.741437554359436,0.2176891267299652,0.9901970028877258,284.8971862792969,284.95001220703125,300.05816650390625,294.7998352050781,298.0812072753906,297.17901611328125,284.8991394042969,1.0,0.5688445568084717,0.4194740056991577,0.4194740056991577,1.0,1.0,-3.0859086513519287,0.96429044008255,2.1216182708740234,0.2705625593662262,0.8591563105583191,0.8591563105583191,0.0,132.8153076171875,28.0,59917.04296875,0.0,2372.607177734375,1.0,279.1571655273437,283.1311950683594,297.8199157714844,301.73211669921875,293.1499938964844,293.1499938964844,279.45001220703125,39195.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699051737785339,1.0,0.0,0.0,3.601654291152954,3.601678371429444,8.65560309648572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.1923828125,0.0,1503.6396484375,1895.4371337890625,0.0,3121.9208984375,0.8972471952438354,1.0,0.0,3.0,1.0,0.0
