time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9602984189987184,0.4704947173595428,0.424500435590744,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9967503547668456,0.5351324081420898,0.5067239999771118,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9096035957336426,0.4072794318199157,0.285997599363327,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8890469670295715,0.3811305463314056,0.3625863790512085,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.741437554359436,0.2176891267299652,0.9901970028877258,284.8971862792969,284.95001220703125,300.05816650390625,294.7998352050781,298.0812072753906,297.17901611328125,284.8991394042969,1.0,0.5688445568084717,0.4194740056991577,0.4194740056991577,1.0,1.0,-3.0859086513519287,0.96429044008255,2.1216182708740234,0.2705625593662262,0.8591563105583191,0.8591563105583191,0.0,132.8153076171875,28.0,59917.04296875,0.0,2372.607177734375,1.0,279.1571655273437,283.1311950683594,297.8199157714844,301.73211669921875,293.1499938964844,293.1499938964844,279.45001220703125,39195.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699051737785339,1.0,0.0,0.0,3.601654291152954,3.601678371429444,8.65560309648572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.1923828125,0.0,1503.6396484375,1895.4371337890625,0.0,3121.9208984375,0.8972471952438354,1.0,0.0,3.0,1.0,0.0
17842500,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9657797813415528,0.469912052154541,0.4235833287239074,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.5364019870758057,0.50408536195755,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9159008264541626,0.4074389636516571,0.2858730852603912,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8947244882583618,0.3813244104385376,0.3624970018863678,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.745549738407135,0.2176330834627151,0.9889914393424988,285.0145568847656,284.95001220703125,300.07666015625,294.7890930175781,298.0879821777344,297.1815795898437,285.0160217285156,1.0,0.5663771629333496,0.4192534685134887,0.4192534685134887,1.0,1.0,-3.0799801349639893,0.9615623354911804,2.118417739868164,0.2692248821258545,0.9395336508750916,0.9395336508750916,0.0,129.97561645507812,28.0,59040.51171875,0.0,2346.653076171875,1.0,279.4004821777344,283.2622985839844,297.757080078125,301.5061950683594,293.1499938964844,293.1499938964844,279.45001220703125,34345.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638471961021423,1.0,0.0,0.0,3.648678541183472,3.648702383041382,8.883098985279503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.927734375,0.0,1519.327392578125,1895.4371337890625,0.0,3065.09130859375,0.9055169224739076,1.0,0.0,3.0,1.0,0.0
17842560,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9696692824363708,0.4694461822509765,0.4231175780296325,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.5384045243263245,0.4974945187568664,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9207510948181152,0.4077218770980835,0.2860107123851776,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8989742994308472,0.3816181719303131,0.3626948595046997,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7486209273338318,0.2176569551229477,0.9886897206306458,284.9959411621094,284.95001220703125,300.09552001953125,294.77783203125,298.0974426269531,297.1881103515625,284.99395751953125,1.0,0.5639861822128296,0.4190429151058197,0.4190429151058197,1.0,1.0,-3.071495056152344,0.9579344391822816,2.113560438156128,0.2674383223056793,0.9463600516319276,0.9463600516319276,0.0,127.85387420654295,31.0,59005.39453125,0.0,2319.938720703125,1.0,279.4424743652344,283.2461242675781,297.7557983398437,301.5432434082031,293.1499938964844,293.1499938964844,279.1499938964844,33704.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618927597999573,1.0,0.0,0.0,3.7097792625427246,3.709803342819214,9.183102065435378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.431640625,0.0,1583.2421875,1895.4371337890625,0.0,3046.757568359375,0.9169204235076904,1.0,0.0,3.0,1.0,0.0
17842620,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9752233028411864,0.4671736061573028,0.4212636649608612,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.5427440404891968,0.4865163564682007,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.928556263446808,0.4073550999164581,0.2858341336250305,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9058683514595032,0.3814368844032287,0.3625967502593994,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7535784244537354,0.217270165681839,0.9869423508644104,284.8937072753906,284.95001220703125,300.13427734375,294.7539367675781,298.11505126953125,297.19891357421875,284.8955383300781,1.0,0.5594422817230225,0.4186218082904815,0.4186218082904815,1.0,1.0,-3.053638935089112,0.950362741947174,2.103276252746582,0.2637200653553009,0.8459819555282593,0.8459819555282593,0.0,124.24091339111328,34.0,59128.09375,0.0,2268.54052734375,1.0,279.1574401855469,283.1341247558594,297.7698669433594,301.63739013671875,293.1499938964844,293.1499938964844,279.45001220703125,39696.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689435124397278,1.0,0.0,0.0,3.552041292190552,3.552065134048462,8.418783181696199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.51953125,0.0,1453.8056640625,1895.4371337890625,0.0,3112.900146484375,0.8867382407188416,1.0,0.0,3.0,1.0,0.0
17842680,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9752233028411864,0.4671736061573028,0.4212636649608612,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.5427440404891968,0.4865163564682007,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.928556263446808,0.4073550999164581,0.2858341336250305,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9058683514595032,0.3814368844032287,0.3625967502593994,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7535784244537354,0.217270165681839,0.9869423508644104,284.8937072753906,284.95001220703125,300.13427734375,294.7539367675781,298.11505126953125,297.19891357421875,284.8955383300781,1.0,0.5594422817230225,0.4186218082904815,0.4186218082904815,1.0,1.0,-3.053638935089112,0.950362741947174,2.103276252746582,0.2637200653553009,0.8459819555282593,0.8459819555282593,0.0,124.24091339111328,34.0,59128.09375,0.0,2268.54052734375,1.0,279.1574401855469,283.1341247558594,297.7698669433594,301.63739013671875,293.1499938964844,293.1499938964844,279.45001220703125,39696.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689435124397278,1.0,0.0,0.0,3.552041292190552,3.552065134048462,8.418783181696199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.51953125,0.0,1453.8056640625,1895.4371337890625,0.0,3112.900146484375,0.8867382407188416,1.0,0.0,3.0,1.0,0.0
17842740,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9812064170837402,0.4661896824836731,0.4199905097484588,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.5487658381462097,0.4753406047821045,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9370998740196228,0.4078745245933532,0.2859379649162292,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9138193726539612,0.381940484046936,0.3627694547176361,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.759061336517334,0.217306911945343,0.9859645962715148,284.9910583496094,284.95001220703125,300.1742248535156,294.72833251953125,298.1401062011719,297.2199401855469,284.98980712890625,1.0,0.5552101731300354,0.4182007014751434,0.4182007014751434,1.0,1.0,-3.03782606124878,0.9435468912124634,2.0942790508270264,0.2601962685585022,0.9286608695983888,0.9286608695983888,0.0,120.72246551513672,37.0,58200.0703125,0.0,2221.84033203125,1.0,279.441650390625,283.2482604980469,297.7025451660156,301.43902587890625,293.1499938964844,293.1499938964844,279.1499938964844,33923.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600215911865234,1.0,0.0,0.0,3.655258655548096,3.6552822589874254,8.915167200029828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0205078125,0.0,1523.465576171875,1895.4371337890625,0.0,3029.207275390625,0.9049283266067504,1.0,0.0,3.0,1.0,0.0
17842800,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9812064170837402,0.4661896824836731,0.4199905097484588,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.5487658381462097,0.4753406047821045,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9370998740196228,0.4078745245933532,0.2859379649162292,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9138193726539612,0.381940484046936,0.3627694547176361,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.759061336517334,0.217306911945343,0.9859645962715148,284.9910583496094,284.95001220703125,300.1742248535156,294.72833251953125,298.1401062011719,297.2199401855469,284.98980712890625,1.0,0.5552101731300354,0.4182007014751434,0.4182007014751434,1.0,1.0,-3.03782606124878,0.9435468912124634,2.0942790508270264,0.2601962685585022,0.9286608695983888,0.9286608695983888,0.0,120.72246551513672,37.0,58200.0703125,0.0,2221.84033203125,1.0,279.441650390625,283.2482604980469,297.7025451660156,301.43902587890625,293.1499938964844,293.1499938964844,279.1499938964844,33923.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600215911865234,1.0,0.0,0.0,3.655258655548096,3.6552822589874254,8.915167200029828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0205078125,0.0,1523.465576171875,1895.4371337890625,0.0,3029.207275390625,0.9049283266067504,1.0,0.0,3.0,1.0,0.0
17842860,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.985921323299408,0.4640921354293823,0.4182773232460022,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.5546690821647644,0.4655546545982361,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9444763660430908,0.4076676368713379,0.2858663499355316,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9211211800575256,0.381846934556961,0.3627503514289856,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7639861702919006,0.2170380800962448,0.9847691059112548,284.9004211425781,284.95001220703125,300.2151794433594,294.7012023925781,298.162841796875,297.2361145019531,284.9019470214844,1.0,0.5512804388999939,0.418098896741867,0.418098896741867,1.0,1.0,-3.0224571228027344,0.937668800354004,2.0847883224487305,0.2575587034225464,0.8375617265701294,0.8375617265701294,0.0,117.63996887207033,55.0,58346.01171875,0.0,2178.615478515625,1.0,279.15789794921875,283.1456298828125,297.7159118652344,301.5323486328125,293.1499938964844,293.1499938964844,279.45001220703125,39568.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668083548545837,1.0,0.0,0.0,3.4959874153137207,3.4960107803344727,8.155170689860824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.900390625,0.0,1394.0526123046875,1895.4371337890625,0.0,3092.869873046875,0.8743577599525452,1.0,0.0,3.0,1.0,0.0
17842920,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.985921323299408,0.4640921354293823,0.4182773232460022,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.5546690821647644,0.4655546545982361,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9444763660430908,0.4076676368713379,0.2858663499355316,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9211211800575256,0.381846934556961,0.3627503514289856,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7639861702919006,0.2170380800962448,0.9847691059112548,284.9004211425781,284.95001220703125,300.2151794433594,294.7012023925781,298.162841796875,297.2361145019531,284.9019470214844,1.0,0.5512804388999939,0.418098896741867,0.418098896741867,1.0,1.0,-3.0224571228027344,0.937668800354004,2.0847883224487305,0.2575587034225464,0.8375617265701294,0.8375617265701294,0.0,117.63996887207033,55.0,58346.01171875,0.0,2178.615478515625,1.0,279.15789794921875,283.1456298828125,297.7159118652344,301.5323486328125,293.1499938964844,293.1499938964844,279.45001220703125,39568.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668083548545837,1.0,0.0,0.0,3.4959874153137207,3.4960107803344727,8.155170689860824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.900390625,0.0,1394.0526123046875,1895.4371337890625,0.0,3092.869873046875,0.8743577599525452,1.0,0.0,3.0,1.0,0.0
17842980,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9900234937667848,0.4632134735584259,0.4171549677848816,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.5614966154098511,0.4572987258434295,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.951074242591858,0.4083241820335388,0.2860998213291168,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.927832841873169,0.3824129104614258,0.3630285859107971,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7684755325317383,0.2171762585639953,0.9844445586204528,284.9934387207031,284.95001220703125,300.2569885253906,294.6727905273437,298.19024658203125,297.2582397460937,284.9923095703125,1.0,0.5483475923538208,0.4179970920085907,0.4179970920085907,1.0,1.0,-3.0114002227783203,0.933397650718689,2.078002691268921,0.2554462254047394,0.919697880744934,0.919697880744934,0.0,115.1495361328125,75.0,57556.4140625,0.0,2146.375732421875,1.0,279.44122314453125,283.2539367675781,297.6481018066406,301.3418884277344,293.1499938964844,293.1499938964844,279.1499938964844,33711.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581345677375793,1.0,0.0,0.0,3.608989715576172,3.6090128421783447,8.690896606822207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9580078125,0.0,1471.0909423828125,1895.4371337890625,0.0,3011.5107421875,0.8943864703178406,1.0,0.0,3.0,1.0,0.0
17843040,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9900234937667848,0.4632134735584259,0.4171549677848816,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.5614966154098511,0.4572987258434295,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.951074242591858,0.4083241820335388,0.2860998213291168,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.927832841873169,0.3824129104614258,0.3630285859107971,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7684755325317383,0.2171762585639953,0.9844445586204528,284.9934387207031,284.95001220703125,300.2569885253906,294.6727905273437,298.19024658203125,297.2582397460937,284.9923095703125,1.0,0.5483475923538208,0.4179970920085907,0.4179970920085907,1.0,1.0,-3.0114002227783203,0.933397650718689,2.078002691268921,0.2554462254047394,0.919697880744934,0.919697880744934,0.0,115.1495361328125,75.0,57556.4140625,0.0,2146.375732421875,1.0,279.44122314453125,283.2539367675781,297.6481018066406,301.3418884277344,293.1499938964844,293.1499938964844,279.1499938964844,33711.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581345677375793,1.0,0.0,0.0,3.608989715576172,3.6090128421783447,8.690896606822207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9580078125,0.0,1471.0909423828125,1895.4371337890625,0.0,3011.5107421875,0.8943864703178406,1.0,0.0,3.0,1.0,0.0
17843100,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.991422951221466,0.4622548222541809,0.4165622591972351,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.5646289587020874,0.4542143940925598,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9535907506942748,0.4083330333232879,0.2862379252910614,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9304433465003968,0.3824341297149658,0.3631899952888489,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7702370882034302,0.2171166539192199,0.9844974875450134,284.8678283691406,284.95001220703125,300.2781677246094,294.6581420898437,298.2018737792969,297.2661437988281,284.8661804199219,1.0,0.54728102684021,0.4179461896419525,0.4179461896419525,1.0,1.0,-3.0074033737182617,0.9318180680274964,2.07558536529541,0.254649817943573,0.8300622701644897,0.8300622701644897,0.0,114.23455047607422,75.0,58185.28125,0.0,2134.69873046875,1.0,279.1993408203125,283.1146545410156,297.6880798339844,301.5332946777344,293.1499938964844,293.1499938964844,279.1499938964844,38711.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641051650047302,1.0,0.0,0.0,3.55452823638916,3.554551839828491,8.430575917373062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7314453125,0.0,1449.2791748046875,1895.4371337890625,0.0,3067.51123046875,0.8833531141281128,1.0,0.0,3.0,1.0,0.0
17843160,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9916560053825378,0.4612206518650055,0.415579617023468,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.5675456523895264,0.452735960483551,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.954620361328125,0.408256471157074,0.2861599624156952,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.931541919708252,0.3823681175708771,0.363107293844223,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7709192633628845,0.2169884443283081,0.9838787913322448,284.9061584472656,284.95001220703125,300.2994689941406,294.64324951171875,298.21209716796875,297.27197265625,284.9077453613281,1.0,0.5464670658111572,0.4178675711154938,0.4178675711154938,1.0,1.0,-3.0035064220428467,0.9302109479904176,2.07329535484314,0.2537921369075775,0.8341256976127625,0.8341256976127625,0.0,113.71632385253906,95.0,57828.7734375,0.0,2125.258544921875,1.0,279.1584777832031,283.1523742675781,297.66094970703125,301.4425354003906,293.1499938964844,293.1499938964844,279.45001220703125,39246.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655264377593994,1.0,0.0,0.0,3.4599087238311768,3.4599313735961914,7.987715093804582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.8525390625,0.0,1354.8116455078125,1895.4371337890625,0.0,3080.843994140625,0.8661478757858276,1.0,0.0,3.0,1.0,0.0
17843220,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9925420880317688,0.4603957831859588,0.4145694077014923,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5738779902458191,0.450084924697876,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9570579528808594,0.4090285003185272,0.2865192592144012,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9340256452560424,0.3829513192176819,0.3634648323059082,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7724882364273071,0.2171629220247268,0.9840359091758728,284.9970397949219,284.95001220703125,300.3424072265625,294.61285400390625,298.2359924316406,297.2881774902344,284.99591064453125,1.0,0.5455934405326843,0.417710393667221,0.417710393667221,1.0,1.0,-3.0001490116119385,0.9286110997200012,2.071537971496582,0.2526686489582062,0.9176780581474304,0.9176780581474304,0.0,112.93032836914062,115.0,57199.04296875,0.0,2115.4111328125,1.0,279.44097900390625,283.2559509277344,297.5917663574219,301.26080322265625,293.1499938964844,293.1499938964844,279.1499938964844,33421.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576006889343262,1.0,0.0,0.0,3.584530830383301,3.5845537185668945,8.573496188546414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.083984375,0.0,1442.598388671875,1895.4371337890625,0.0,3006.50439453125,0.8886899352073669,1.0,0.0,3.0,1.0,0.0
17843280,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9925420880317688,0.4603957831859588,0.4145694077014923,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5738779902458191,0.450084924697876,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9570579528808594,0.4090285003185272,0.2865192592144012,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9340256452560424,0.3829513192176819,0.3634648323059082,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7724882364273071,0.2171629220247268,0.9840359091758728,284.9970397949219,284.95001220703125,300.3424072265625,294.61285400390625,298.2359924316406,297.2881774902344,284.99591064453125,1.0,0.5455934405326843,0.417710393667221,0.417710393667221,1.0,1.0,-3.0001490116119385,0.9286110997200012,2.071537971496582,0.2526686489582062,0.9176780581474304,0.9176780581474304,0.0,112.93032836914062,115.0,57199.04296875,0.0,2115.4111328125,1.0,279.44097900390625,283.2559509277344,297.5917663574219,301.26080322265625,293.1499938964844,293.1499938964844,279.1499938964844,33421.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576006889343262,1.0,0.0,0.0,3.584530830383301,3.5845537185668945,8.573496188546414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.083984375,0.0,1442.598388671875,1895.4371337890625,0.0,3006.50439453125,0.8886899352073669,1.0,0.0,3.0,1.0,0.0
17843340,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9910671710968018,0.458454430103302,0.4130831956863403,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.5790953040122986,0.4510370194911957,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9565433859825134,0.4090715646743774,0.2866917252540588,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.93339204788208,0.3829075992107391,0.3635969460010528,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7718634009361267,0.2169777601957321,0.9837546944618224,284.9098815917969,284.95001220703125,300.3856811523437,294.5817565917969,298.2531433105469,297.2942810058594,284.9106750488281,1.0,0.5456910133361816,0.4175532162189483,0.4175532162189483,1.0,1.0,-2.9995334148406982,0.928006947040558,2.071526527404785,0.2520119547843933,0.8347411155700684,0.8347411155700684,0.0,113.12581634521484,135.0,57618.44140625,0.0,2115.347412109375,1.0,279.1589050292969,283.1514892578125,297.60302734375,301.3685913085937,293.1499938964844,293.1499938964844,279.45001220703125,38791.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657798767089844,1.0,0.0,0.0,3.449491024017334,3.4495136737823486,7.939686383906519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9638671875,0.0,1341.065185546875,1895.4371337890625,0.0,3083.221435546875,0.8634345531463623,1.0,0.0,3.0,1.0,0.0
17843400,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9910671710968018,0.458454430103302,0.4130831956863403,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.5790953040122986,0.4510370194911957,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9565433859825134,0.4090715646743774,0.2866917252540588,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.93339204788208,0.3829075992107391,0.3635969460010528,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7718634009361267,0.2169777601957321,0.9837546944618224,284.9098815917969,284.95001220703125,300.3856811523437,294.5817565917969,298.2531433105469,297.2942810058594,284.9106750488281,1.0,0.5456910133361816,0.4175532162189483,0.4175532162189483,1.0,1.0,-2.9995334148406982,0.928006947040558,2.071526527404785,0.2520119547843933,0.8347411155700684,0.8347411155700684,0.0,113.12581634521484,135.0,57618.44140625,0.0,2115.347412109375,1.0,279.1589050292969,283.1514892578125,297.60302734375,301.3685913085937,293.1499938964844,293.1499938964844,279.45001220703125,38791.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657798767089844,1.0,0.0,0.0,3.449491024017334,3.4495136737823486,7.939686383906519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9638671875,0.0,1341.065185546875,1895.4371337890625,0.0,3083.221435546875,0.8634345531463623,1.0,0.0,3.0,1.0,0.0
17843460,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9888883233070374,0.4576609134674072,0.4121562242507934,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.5843518972396851,0.45375457406044,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9550528526306152,0.4099510908126831,0.2871650755405426,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9316170811653136,0.3834820985794067,0.3639997839927673,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7703887820243835,0.2171276807785034,0.9840771555900574,285.0001220703125,284.95001220703125,300.4290466308594,294.5502319335937,298.2714233398437,297.30206298828125,284.9990539550781,1.0,0.546720564365387,0.4172583520412445,0.4172583520412445,1.0,1.0,-3.003120422363281,0.9286084175109864,2.074512004852295,0.2515494227409363,0.9197094440460204,0.9197094440460204,0.0,113.9108428955078,155.0,57080.9296875,0.0,2125.602783203125,1.0,279.44091796875,283.2535705566406,297.5324401855469,301.1921691894531,293.1499938964844,293.1499938964844,279.1499938964844,33199.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585364818572998,1.0,0.0,0.0,3.579409599304199,3.579432487487793,8.549014864911442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.2353515625,0.0,1435.4913330078125,1895.4371337890625,0.0,3015.280029296875,0.8873767852783203,1.0,0.0,3.0,1.0,0.0
17843520,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9888883233070374,0.4576609134674072,0.4121562242507934,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.5843518972396851,0.45375457406044,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9550528526306152,0.4099510908126831,0.2871650755405426,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9316170811653136,0.3834820985794067,0.3639997839927673,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7703887820243835,0.2171276807785034,0.9840771555900574,285.0001220703125,284.95001220703125,300.4290466308594,294.5502319335937,298.2714233398437,297.30206298828125,284.9990539550781,1.0,0.546720564365387,0.4172583520412445,0.4172583520412445,1.0,1.0,-3.003120422363281,0.9286084175109864,2.074512004852295,0.2515494227409363,0.9197094440460204,0.9197094440460204,0.0,113.9108428955078,155.0,57080.9296875,0.0,2125.602783203125,1.0,279.44091796875,283.2535705566406,297.5324401855469,301.1921691894531,293.1499938964844,293.1499938964844,279.1499938964844,33199.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585364818572998,1.0,0.0,0.0,3.579409599304199,3.579432487487793,8.549014864911442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.2353515625,0.0,1435.4913330078125,1895.4371337890625,0.0,3015.280029296875,0.8873767852783203,1.0,0.0,3.0,1.0,0.0
17843580,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9842777848243712,0.4557523131370544,0.4107488393783569,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.5883042216300964,0.4598866701126098,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9507476091384888,0.4101007282733917,0.2874497473239898,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9269316792488098,0.3834286034107208,0.3641739785671234,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7668743133544922,0.2168996781110763,0.9838632941246032,284.911376953125,284.95001220703125,300.4723815917969,294.5185241699219,298.2825622558594,297.2994689941406,284.9122314453125,1.0,0.5486466884613037,0.4169634878635406,0.4169634878635406,1.0,1.0,-3.009093761444092,0.930054247379303,2.0790395736694336,0.2515754997730255,0.8373165130615234,0.8373165130615234,0.0,115.6396484375,175.0,57611.328125,0.0,2144.8857421875,1.0,279.1589050292969,283.145751953125,297.5430603027344,301.3063049316406,293.1499938964844,293.1499938964844,279.45001220703125,38583.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867368221282959,1.0,0.0,0.0,3.4539825916290283,3.454005241394043,7.960375683069287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3271484375,0.0,1344.11865234375,1895.4371337890625,0.0,3098.122314453125,0.8642380237579346,1.0,0.0,3.0,1.0,0.0
17843640,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9842777848243712,0.4557523131370544,0.4107488393783569,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.5883042216300964,0.4598866701126098,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9507476091384888,0.4101007282733917,0.2874497473239898,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9269316792488098,0.3834286034107208,0.3641739785671234,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7668743133544922,0.2168996781110763,0.9838632941246032,284.911376953125,284.95001220703125,300.4723815917969,294.5185241699219,298.2825622558594,297.2994689941406,284.9122314453125,1.0,0.5486466884613037,0.4169634878635406,0.4169634878635406,1.0,1.0,-3.009093761444092,0.930054247379303,2.0790395736694336,0.2515754997730255,0.8373165130615234,0.8373165130615234,0.0,115.6396484375,175.0,57611.328125,0.0,2144.8857421875,1.0,279.1589050292969,283.145751953125,297.5430603027344,301.3063049316406,293.1499938964844,293.1499938964844,279.45001220703125,38583.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867368221282959,1.0,0.0,0.0,3.4539825916290283,3.454005241394043,7.960375683069287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3271484375,0.0,1344.11865234375,1895.4371337890625,0.0,3098.122314453125,0.8642380237579346,1.0,0.0,3.0,1.0,0.0
17843700,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9814147353172302,0.4553148746490478,0.4101296365261078,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.5902476906776428,0.4638448059558868,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9479554295539856,0.4105324447154999,0.2876261472702026,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9239405989646912,0.3836619555950165,0.3642731606960296,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7646402716636658,0.2169123888015747,0.9836829304695128,285.0211486816406,284.95001220703125,300.4939880371094,294.5026550292969,298.28875732421875,297.2989807128906,285.0228881835937,1.0,0.5499310493469238,0.4168160557746887,0.4168160557746887,1.0,1.0,-3.013218402862549,0.9311871528625488,2.08203125,0.251793771982193,0.9154189229011536,0.9154189229011536,0.0,116.7802734375,175.0,56959.4609375,0.0,2157.97119140625,1.0,279.3971252441406,283.266845703125,297.47576904296875,301.08905029296875,293.1499938964844,293.1499938964844,279.45001220703125,33695.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618819117546082,1.0,0.0,0.0,3.5131776332855225,3.513200044631958,8.235567179326608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.255859375,0.0,1369.6109619140625,1895.4371337890625,0.0,3046.65576171875,0.8748653531074524,1.0,0.0,3.0,1.0,0.0
17843760,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.978907346725464,0.4549935460090637,0.409886747598648,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.592164158821106,0.4675794839859009,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9456170797348022,0.4110973477363586,0.2880321741104126,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9214016795158386,0.3840000331401825,0.364614337682724,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.762734055519104,0.2169960737228393,0.9841715693473816,285.0041198730469,284.95001220703125,300.5155029296875,294.48681640625,298.2950744628906,297.2988586425781,285.00244140625,1.0,0.5514324903488159,0.4165884256362915,0.4165884256362915,1.0,1.0,-3.018899440765381,0.9326955080032348,2.0862040519714355,0.252059131860733,0.9256221652030944,0.9256221652030944,0.0,117.93611907958984,195.0,57162.08984375,0.0,2173.910400390625,1.0,279.44158935546875,283.2480773925781,297.4708557128906,301.13360595703125,293.1499938964844,293.1499938964844,279.1499938964844,32931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605836629867554,1.0,0.0,0.0,3.5911977291107178,3.5912206172943115,8.605417747276078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6005859375,0.0,1446.1385498046875,1895.4371337890625,0.0,3034.47900390625,0.8896687626838684,1.0,0.0,3.0,1.0,0.0
17843820,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9709773063659668,0.4531090557575226,0.4085670411586761,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.5945596098899841,0.478393942117691,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9379312992095948,0.4113539755344391,0.2884383499622345,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9135733246803284,0.3839368820190429,0.3648397028446197,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7569611668586731,0.2167020589113235,0.9839338660240172,284.9113464355469,284.95001220703125,300.5581970214844,294.4554138183594,298.3001403808594,297.2879333496094,284.9129943847656,1.0,0.5550411343574524,0.4161331355571747,0.4161331355571747,1.0,1.0,-3.0307865142822266,0.9358676075935364,2.094918966293335,0.2526530921459198,0.8418253660202026,0.8418253660202026,0.0,121.14643096923828,215.0,57778.6640625,0.0,2211.533935546875,1.0,279.1582336425781,283.13623046875,297.4830627441406,301.25518798828125,293.1499938964844,293.1499938964844,279.45001220703125,38553.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700095415115356,1.0,0.0,0.0,3.470820188522339,3.4708430767059326,8.038176702029887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.384765625,0.0,1360.97705078125,1895.4371337890625,0.0,3122.89990234375,0.8679419159889221,1.0,0.0,3.0,1.0,0.0
17843880,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9709773063659668,0.4531090557575226,0.4085670411586761,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.5945596098899841,0.478393942117691,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9379312992095948,0.4113539755344391,0.2884383499622345,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9135733246803284,0.3839368820190429,0.3648397028446197,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7569611668586731,0.2167020589113235,0.9839338660240172,284.9113464355469,284.95001220703125,300.5581970214844,294.4554138183594,298.3001403808594,297.2879333496094,284.9129943847656,1.0,0.5550411343574524,0.4161331355571747,0.4161331355571747,1.0,1.0,-3.0307865142822266,0.9358676075935364,2.094918966293335,0.2526530921459198,0.8418253660202026,0.8418253660202026,0.0,121.14643096923828,215.0,57778.6640625,0.0,2211.533935546875,1.0,279.1582336425781,283.13623046875,297.4830627441406,301.25518798828125,293.1499938964844,293.1499938964844,279.45001220703125,38553.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700095415115356,1.0,0.0,0.0,3.470820188522339,3.4708430767059326,8.038176702029887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.384765625,0.0,1360.97705078125,1895.4371337890625,0.0,3122.89990234375,0.8679419159889221,1.0,0.0,3.0,1.0,0.0
17843940,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9622512459754944,0.4523841142654419,0.4077740311622619,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5967814326286316,0.4905653595924377,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9297113418579102,0.412469744682312,0.28913414478302,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9056111574172974,0.3845084309577942,0.3653230965137481,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7508840560913086,0.2167293131351471,0.984157383441925,285.0073547363281,284.95001220703125,300.6003112792969,294.424560546875,298.3072814941406,297.2799377441406,285.0063171386719,1.0,0.5594360828399658,0.4156778454780578,0.4156778454780578,1.0,1.0,-3.046145439147949,0.9402928352355956,2.1058528423309326,0.2536745071411133,0.9338384866714478,0.9338384866714478,0.0,124.91265106201172,235.0,57398.015625,0.0,2258.5771484375,1.0,279.4411315917969,283.2405090332031,297.41119384765625,301.086669921875,293.1499938964844,293.1499938964844,279.1499938964844,32887.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636096715927124,1.0,0.0,0.0,3.612048625946045,3.6120717525482178,8.705635536898626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.943359375,0.0,1468.309814453125,1895.4371337890625,0.0,3062.863037109375,0.8945217132568359,1.0,0.0,3.0,1.0,0.0
17844000,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9622512459754944,0.4523841142654419,0.4077740311622619,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5967814326286316,0.4905653595924377,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9297113418579102,0.412469744682312,0.28913414478302,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9056111574172974,0.3845084309577942,0.3653230965137481,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7508840560913086,0.2167293131351471,0.984157383441925,285.0073547363281,284.95001220703125,300.6003112792969,294.424560546875,298.3072814941406,297.2799377441406,285.0063171386719,1.0,0.5594360828399658,0.4156778454780578,0.4156778454780578,1.0,1.0,-3.046145439147949,0.9402928352355956,2.1058528423309326,0.2536745071411133,0.9338384866714478,0.9338384866714478,0.0,124.91265106201172,235.0,57398.015625,0.0,2258.5771484375,1.0,279.4411315917969,283.2405090332031,297.41119384765625,301.086669921875,293.1499938964844,293.1499938964844,279.1499938964844,32887.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636096715927124,1.0,0.0,0.0,3.612048625946045,3.6120717525482178,8.705635536898626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.943359375,0.0,1468.309814453125,1895.4371337890625,0.0,3062.863037109375,0.8945217132568359,1.0,0.0,3.0,1.0,0.0
17844060,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9509472250938416,0.4505155384540558,0.4065205454826355,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.5973923802375793,0.5055667757987976,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9195265769958496,0.4128331840038299,0.2896530628204345,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8964609503746033,0.3844305276870727,0.3655893206596374,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7436482906341553,0.2163589745759964,0.9838216304779052,284.9109191894531,284.95001220703125,300.64166259765625,294.39453125,298.3068542480469,297.2619323730469,284.9127502441406,1.0,0.5645838379859924,0.4150506854057312,0.4150506854057312,1.0,1.0,-3.063213586807251,0.9448919892311096,2.118321657180786,0.2545712292194366,0.848773717880249,0.848773717880249,0.0,129.5971221923828,255.0,58127.30859375,0.0,2313.98388671875,1.0,279.1579895019531,283.1229553222656,297.4242858886719,301.21612548828125,293.1499938964844,293.1499938964844,279.45001220703125,38409.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734190464019775,1.0,0.0,0.0,3.5030086040496826,3.5030314922332764,8.187959679162304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2119140625,0.0,1393.0003662109375,1895.4371337890625,0.0,3154.880126953125,0.8748973608016968,1.0,0.0,3.0,1.0,0.0
17844120,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9509472250938416,0.4505155384540558,0.4065205454826355,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.5973923802375793,0.5055667757987976,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9195265769958496,0.4128331840038299,0.2896530628204345,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8964609503746033,0.3844305276870727,0.3655893206596374,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7436482906341553,0.2163589745759964,0.9838216304779052,284.9109191894531,284.95001220703125,300.64166259765625,294.39453125,298.3068542480469,297.2619323730469,284.9127502441406,1.0,0.5645838379859924,0.4150506854057312,0.4150506854057312,1.0,1.0,-3.063213586807251,0.9448919892311096,2.118321657180786,0.2545712292194366,0.848773717880249,0.848773717880249,0.0,129.5971221923828,255.0,58127.30859375,0.0,2313.98388671875,1.0,279.1579895019531,283.1229553222656,297.4242858886719,301.21612548828125,293.1499938964844,293.1499938964844,279.45001220703125,38409.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734190464019775,1.0,0.0,0.0,3.5030086040496826,3.5030314922332764,8.187959679162304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2119140625,0.0,1393.0003662109375,1895.4371337890625,0.0,3154.880126953125,0.8748973608016968,1.0,0.0,3.0,1.0,0.0
17844180,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9391583204269408,0.4498050510883331,0.4057780802249908,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.597808301448822,0.5216729640960693,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9096302390098572,0.4140738844871521,0.2904638051986694,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8872895836830139,0.3849826157093048,0.3660987615585327,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.736431896686554,0.2163132131099701,0.983934998512268,285.0117492675781,284.95001220703125,300.6820678710937,294.36553955078125,298.3092041015625,297.24810791015625,285.0107727050781,1.0,0.5704456567764282,0.4144234955310821,0.4144234955310821,1.0,1.0,-3.083401679992676,0.950587809085846,2.1328136920928955,0.255802720785141,0.945522964000702,0.945522964000702,0.0,134.8365020751953,273.0,57785.0078125,0.0,2378.68798828125,1.0,279.44140625,283.2311706542969,297.35357666015625,301.0511474609375,293.1499938964844,293.1499938964844,279.1499938964844,32791.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672990798950195,1.0,0.0,0.0,3.645681858062744,3.645705223083496,8.86851296399982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.1083984375,0.0,1504.387939453125,1895.4371337890625,0.0,3097.473388671875,0.9020416736602784,1.0,0.0,3.0,1.0,0.0
17844240,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9391583204269408,0.4498050510883331,0.4057780802249908,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.597808301448822,0.5216729640960693,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9096302390098572,0.4140738844871521,0.2904638051986694,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8872895836830139,0.3849826157093048,0.3660987615585327,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.736431896686554,0.2163132131099701,0.983934998512268,285.0117492675781,284.95001220703125,300.6820678710937,294.36553955078125,298.3092041015625,297.24810791015625,285.0107727050781,1.0,0.5704456567764282,0.4144234955310821,0.4144234955310821,1.0,1.0,-3.083401679992676,0.950587809085846,2.1328136920928955,0.255802720785141,0.945522964000702,0.945522964000702,0.0,134.8365020751953,273.0,57785.0078125,0.0,2378.68798828125,1.0,279.44140625,283.2311706542969,297.35357666015625,301.0511474609375,293.1499938964844,293.1499938964844,279.1499938964844,32791.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672990798950195,1.0,0.0,0.0,3.645681858062744,3.645705223083496,8.86851296399982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.1083984375,0.0,1504.387939453125,1895.4371337890625,0.0,3097.473388671875,0.9020416736602784,1.0,0.0,3.0,1.0,0.0
