time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9329280257225036,0.4489471614360809,0.4053911566734314,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.5973644256591797,0.5302379727363586,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9047918915748596,0.4143792986869812,0.2909028828144073,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.882597029209137,0.3849959075450897,0.3663811683654785,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7327762842178345,0.2161419689655304,0.9841126203536988,284.8815612792969,284.95001220703125,300.70184326171875,294.3515319824219,298.3077087402344,297.2375183105469,284.8785095214844,1.0,0.5736022591590881,0.4141099154949188,0.4141099154949188,1.0,1.0,-3.094316005706787,0.9537188410758972,2.140597105026245,0.256566435098648,0.8585902452468872,0.8585902452468872,0.0,137.691162109375,273.0,58771.8671875,0.0,2414.11376953125,1.0,279.1976318359375,283.0807189941406,297.3945007324219,301.262939453125,293.1499938964844,293.1499938964844,279.1499938964844,37032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745598196983337,1.0,0.0,0.0,3.623598575592041,3.623622417449951,8.761398930801079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.693359375,0.0,1511.6607666015625,1895.4371337890625,0.0,3165.5791015625,0.8978922367095947,1.0,0.0,3.0,1.0,0.0
17844360,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9255733489990234,0.4479404389858246,0.4045835435390472,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.5964580178260803,0.5400484204292297,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8992958664894104,0.4145449995994568,0.2911019623279571,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8771184682846069,0.3848756551742553,0.3663918972015381,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.728509247303009,0.2158667892217636,0.9835047125816344,284.90948486328125,284.95001220703125,300.7213439941406,294.3379211425781,298.3041687011719,297.2244567871094,284.9115600585937,1.0,0.5768953561782837,0.4137112200260162,0.4137112200260162,1.0,1.0,-3.104660749435425,0.956432044506073,2.148228883743286,0.2570224106311798,0.8577115535736084,0.8577115535736084,0.0,140.92189025878906,291.0,58622.96875,0.0,2450.690673828125,1.0,279.15789794921875,283.1067810058594,297.3693542480469,301.19024658203125,293.1499938964844,293.1499938964844,279.45001220703125,38286.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774197101593018,1.0,0.0,0.0,3.5467991828918457,3.5468227863311768,8.393952271035232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.1162109375,0.0,1437.9757080078125,1895.4371337890625,0.0,3192.394775390625,0.8844189047813416,1.0,0.0,3.0,1.0,0.0
17844420,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9127549529075624,0.4472619295120239,0.4038961231708526,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.5949158072471619,0.5590264797210693,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8896484971046448,0.4158909916877746,0.2920158207416534,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8674017786979675,0.3854231834411621,0.3669299185276031,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7207375764846802,0.2157578021287918,0.9835119843482972,285.0164489746094,284.95001220703125,300.75933837890625,294.3119201660156,298.3023376464844,297.20623779296875,285.0155334472656,1.0,0.5838963389396667,0.412913829088211,0.412913829088211,1.0,1.0,-3.128392457962036,0.962904155254364,2.1654884815216064,0.2582296729087829,0.9599741101264954,0.9599741101264954,0.0,147.4713897705078,309.0,58297.33984375,0.0,2530.875,1.0,279.4417419433594,283.220703125,297.3009338378906,301.0284729003906,293.1499938964844,293.1499938964844,279.1499938964844,32745.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714990019798279,1.0,0.0,0.0,3.6885640621185294,3.68858790397644,9.078371476789472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.72265625,0.0,1551.892822265625,1895.4371337890625,0.0,3136.87158203125,0.9116926193237304,1.0,0.0,3.0,1.0,0.0
17844480,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9127549529075624,0.4472619295120239,0.4038961231708526,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.5949158072471619,0.5590264797210693,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8896484971046448,0.4158909916877746,0.2920158207416534,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8674017786979675,0.3854231834411621,0.3669299185276031,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7207375764846802,0.2157578021287918,0.9835119843482972,285.0164489746094,284.95001220703125,300.75933837890625,294.3119201660156,298.3023376464844,297.20623779296875,285.0155334472656,1.0,0.5838963389396667,0.412913829088211,0.412913829088211,1.0,1.0,-3.128392457962036,0.962904155254364,2.1654884815216064,0.2582296729087829,0.9599741101264954,0.9599741101264954,0.0,147.4713897705078,309.0,58297.33984375,0.0,2530.875,1.0,279.4417419433594,283.220703125,297.3009338378906,301.0284729003906,293.1499938964844,293.1499938964844,279.1499938964844,32745.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714990019798279,1.0,0.0,0.0,3.6885640621185294,3.68858790397644,9.078371476789472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.72265625,0.0,1551.892822265625,1895.4371337890625,0.0,3136.87158203125,0.9116926193237304,1.0,0.0,3.0,1.0,0.0
17844540,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8917573094367981,0.4453031718730926,0.402905523777008,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9852699637413024,0.5927377939224243,0.5623515248298645,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8714250326156616,0.4163214564323425,0.2928451001644134,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8498257398605347,0.3852138817310333,0.3674148917198181,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7056912779808044,0.2151803076267242,0.983793556690216,284.8978576660156,284.95001220703125,300.7958374023437,294.287841796875,298.2957458496094,297.1835021972656,284.899658203125,1.0,0.5912418365478516,0.4121164679527282,0.4121164679527282,1.0,1.0,-3.13320541381836,0.9625213742256165,2.1706838607788086,0.2571945488452911,0.8597484230995178,0.8597484230995178,0.0,159.04171752929688,327.0,58950.04296875,0.0,2601.9658203125,1.0,279.1573181152344,283.08453369140625,297.318603515625,301.1654052734375,293.1499938964844,293.1499938964844,279.45001220703125,38690.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815796375274658,1.0,0.0,0.0,3.5858285427093506,3.5858523845672607,8.579704058320203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.2099609375,0.0,1482.716064453125,1895.4371337890625,0.0,3231.382568359375,0.893191933631897,1.0,0.0,3.0,1.0,0.0
17844600,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8917573094367981,0.4453031718730926,0.402905523777008,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9852699637413024,0.5927377939224243,0.5623515248298645,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8714250326156616,0.4163214564323425,0.2928451001644134,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8498257398605347,0.3852138817310333,0.3674148917198181,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7056912779808044,0.2151803076267242,0.983793556690216,284.8978576660156,284.95001220703125,300.7958374023437,294.287841796875,298.2957458496094,297.1835021972656,284.899658203125,1.0,0.5912418365478516,0.4121164679527282,0.4121164679527282,1.0,1.0,-3.13320541381836,0.9625213742256165,2.1706838607788086,0.2571945488452911,0.8597484230995178,0.8597484230995178,0.0,159.04171752929688,327.0,58950.04296875,0.0,2601.9658203125,1.0,279.1573181152344,283.08453369140625,297.318603515625,301.1654052734375,293.1499938964844,293.1499938964844,279.45001220703125,38690.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815796375274658,1.0,0.0,0.0,3.5858285427093506,3.5858523845672607,8.579704058320203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.2099609375,0.0,1482.716064453125,1895.4371337890625,0.0,3231.382568359375,0.893191933631897,1.0,0.0,3.0,1.0,0.0
17844660,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8727955222129822,0.4444718360900879,0.4023304283618927,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9670261144638062,0.5933907628059387,0.562840461730957,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8548116087913513,0.4175696671009063,0.2938888370990753,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8338852524757385,0.385610282421112,0.3680781126022339,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6905797719955444,0.214930310845375,0.9844043254852296,285.0028076171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3023376464844,297.1806335449219,285.00177001953125,1.0,0.598814845085144,0.4113418757915497,0.4113418757915497,1.0,1.0,-3.135830402374268,0.961432695388794,2.1743977069854736,0.2554929852485657,0.9525010585784912,0.9525010585784912,0.0,171.60385131835938,345.0,58254.0078125,0.0,2674.37158203125,1.0,279.44195556640625,283.2031555175781,297.2483825683594,300.97833251953125,293.1499938964844,293.1499938964844,279.1499938964844,33362.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742821216583252,1.0,0.0,0.0,3.703016757965088,3.703040838241577,9.149653124040924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.537109375,0.0,1572.9320068359375,1895.4371337890625,0.0,3162.974853515625,0.91534024477005,1.0,0.0,3.0,1.0,0.0
17844720,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8727955222129822,0.4444718360900879,0.4023304283618927,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9670261144638062,0.5933907628059387,0.562840461730957,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8548116087913513,0.4175696671009063,0.2938888370990753,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8338852524757385,0.385610282421112,0.3680781126022339,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6905797719955444,0.214930310845375,0.9844043254852296,285.0028076171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3023376464844,297.1806335449219,285.00177001953125,1.0,0.598814845085144,0.4113418757915497,0.4113418757915497,1.0,1.0,-3.135830402374268,0.961432695388794,2.1743977069854736,0.2554929852485657,0.9525010585784912,0.9525010585784912,0.0,171.60385131835938,345.0,58254.0078125,0.0,2674.37158203125,1.0,279.44195556640625,283.2031555175781,297.2483825683594,300.97833251953125,293.1499938964844,293.1499938964844,279.1499938964844,33362.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742821216583252,1.0,0.0,0.0,3.703016757965088,3.703040838241577,9.149653124040924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.537109375,0.0,1572.9320068359375,1895.4371337890625,0.0,3162.974853515625,0.91534024477005,1.0,0.0,3.0,1.0,0.0
17844780,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8555165529251099,0.442533016204834,0.4013695418834686,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.948036253452301,0.5936852693557739,0.5638057589530945,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8399282097816467,0.4180444180965423,0.2947646975517273,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8193367123603821,0.3853689730167389,0.3685632646083832,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6766054034233093,0.2143352627754211,0.9847677946090698,284.898681640625,284.95001220703125,300.8637084960937,294.2466125488281,298.3052062988281,297.1734619140625,284.90057373046875,1.0,0.6066357493400574,0.4105673134326935,0.4105673134326935,1.0,1.0,-3.137915849685669,0.9601371884346008,2.177778720855713,0.2538482546806335,0.8563587665557861,0.8563587665557861,0.0,184.8634796142578,348.0,58786.1875,0.0,2749.498291015625,1.0,279.1573486328125,283.0820617675781,297.26922607421875,301.1025390625,293.1499938964844,293.1499938964844,279.45001220703125,39016.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826144933700562,1.0,0.0,0.0,3.5782010555267334,3.578224897384644,8.543243552594504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.8564453125,0.0,1476.8699951171875,1895.4371337890625,0.0,3241.07763671875,0.8919107913970947,1.0,0.0,3.0,1.0,0.0
17844840,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8555165529251099,0.442533016204834,0.4013695418834686,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.948036253452301,0.5936852693557739,0.5638057589530945,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8399282097816467,0.4180444180965423,0.2947646975517273,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8193367123603821,0.3853689730167389,0.3685632646083832,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6766054034233093,0.2143352627754211,0.9847677946090698,284.898681640625,284.95001220703125,300.8637084960937,294.2466125488281,298.3052062988281,297.1734619140625,284.90057373046875,1.0,0.6066357493400574,0.4105673134326935,0.4105673134326935,1.0,1.0,-3.137915849685669,0.9601371884346008,2.177778720855713,0.2538482546806335,0.8563587665557861,0.8563587665557861,0.0,184.8634796142578,348.0,58786.1875,0.0,2749.498291015625,1.0,279.1573486328125,283.0820617675781,297.26922607421875,301.1025390625,293.1499938964844,293.1499938964844,279.45001220703125,39016.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826144933700562,1.0,0.0,0.0,3.5782010555267334,3.578224897384644,8.543243552594504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.8564453125,0.0,1476.8699951171875,1895.4371337890625,0.0,3241.07763671875,0.8919107913970947,1.0,0.0,3.0,1.0,0.0
17844900,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8480795621871948,0.4420852065086365,0.4009201228618622,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9391786456108092,0.5943465828895569,0.5643925070762634,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8335396647453308,0.4186553657054901,0.2952059507369995,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8127720355987549,0.3855185806751251,0.3687781691551208,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6704639196395874,0.2141791731119156,0.9847798347473145,285.016845703125,284.95001220703125,300.8794860839844,294.23797607421875,298.309326171875,297.1740417480469,285.0188293457031,1.0,0.6103588938713074,0.410180002450943,0.410180002450943,1.0,1.0,-3.138878583908081,0.9594663977622986,2.179412364959717,0.2529026567935943,0.937760055065155,0.937760055065155,0.0,191.3018493652344,348.0,57994.16015625,0.0,2785.920166015625,1.0,279.3999938964844,283.2133178710937,297.2064819335937,300.88092041015625,293.1499938964844,293.1499938964844,279.45001220703125,34152.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765140175819397,1.0,0.0,0.0,3.628821611404419,3.62884521484375,8.786674356997537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8017578125,0.0,1495.98876953125,1895.4371337890625,0.0,3183.9033203125,0.9009530544281006,1.0,0.0,3.0,1.0,0.0
17844960,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8422167301177979,0.441794753074646,0.4008611142635345,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9319862127304076,0.5951886773109436,0.5653731226921082,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8285390138626099,0.4194194078445434,0.2958807647228241,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8073374032974243,0.385803759098053,0.3692407608032226,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6655769348144531,0.2141227275133133,0.98545503616333,285.00567626953125,284.95001220703125,300.89471435546875,294.23004150390625,298.3150939941406,297.1765441894531,285.0041809082031,1.0,0.6139875054359436,0.4099314212799072,0.4099314212799072,1.0,1.0,-3.1421639919281006,0.9599645137786864,2.182199478149414,0.2526392042636871,0.951521933078766,0.951521933078766,0.0,197.04835510253903,336.0,58139.83984375,0.0,2823.361572265625,1.0,279.4426574707031,283.201416015625,297.2078857421875,300.9269104003906,293.1499938964844,293.1499938964844,279.1499938964844,33281.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745222687721252,1.0,0.0,0.0,3.698832035064697,3.6988561153411865,9.128985993811512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.5,0.0,1567.5670166015625,1895.4371337890625,0.0,3165.2265625,0.9141733050346376,1.0,0.0,3.0,1.0,0.0
17845020,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8312786817550659,0.4399263262748718,0.3998861014842987,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.918626070022583,0.5957303643226624,0.5665825605392456,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8192217350006104,0.4200004339218139,0.2967684268951416,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7968772649765015,0.3855904638767242,0.3696662485599518,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6566705107688904,0.2135547548532486,0.985521912574768,284.9007263183594,284.95001220703125,300.9235534667969,294.2165832519531,298.3189392089844,297.1714782714844,284.9025573730469,1.0,0.6202329993247986,0.4094342291355133,0.4094342291355133,1.0,1.0,-3.144113779067993,0.9593433141708374,2.184770345687866,0.2516728937625885,0.8565807938575745,0.8565807938575745,0.0,207.96893310546875,324.0,58708.125,0.0,2885.905029296875,1.0,279.1573791503906,283.0797424316406,297.2381591796875,301.0636291503906,293.1499938964844,293.1499938964844,279.45001220703125,38936.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88273024559021,1.0,0.0,0.0,3.575662612915039,3.575686454772949,8.531125672561757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.841796875,0.0,1473.546630859375,1895.4371337890625,0.0,3242.16162109375,0.8912784457206726,1.0,0.0,3.0,1.0,0.0
17845080,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8312786817550659,0.4399263262748718,0.3998861014842987,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.918626070022583,0.5957303643226624,0.5665825605392456,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8192217350006104,0.4200004339218139,0.2967684268951416,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7968772649765015,0.3855904638767242,0.3696662485599518,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6566705107688904,0.2135547548532486,0.985521912574768,284.9007263183594,284.95001220703125,300.9235534667969,294.2165832519531,298.3189392089844,297.1714782714844,284.9025573730469,1.0,0.6202329993247986,0.4094342291355133,0.4094342291355133,1.0,1.0,-3.144113779067993,0.9593433141708374,2.184770345687866,0.2516728937625885,0.8565807938575745,0.8565807938575745,0.0,207.96893310546875,324.0,58708.125,0.0,2885.905029296875,1.0,279.1573791503906,283.0797424316406,297.2381591796875,301.0636291503906,293.1499938964844,293.1499938964844,279.45001220703125,38936.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88273024559021,1.0,0.0,0.0,3.575662612915039,3.575686454772949,8.531125672561757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.841796875,0.0,1473.546630859375,1895.4371337890625,0.0,3242.16162109375,0.8912784457206726,1.0,0.0,3.0,1.0,0.0
17845140,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8233822584152222,0.4392477869987488,0.3993128538131714,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9094460010528564,0.5973015427589417,0.568114697933197,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8125762939453125,0.4214831888675689,0.2978648841381073,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7893317341804504,0.3860551416873932,0.3702417910099029,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6502907872200012,0.2133697569370269,0.9857085943222046,285.006103515625,284.95001220703125,300.95001220703125,294.2065124511719,298.3286437988281,297.1757202148437,285.00506591796875,1.0,0.6254503726959229,0.4089370369911194,0.4089370369911194,1.0,1.0,-3.147493600845337,0.9592440724372864,2.188249588012696,0.2506853640079498,0.9516119956970216,0.9516119956970216,0.0,216.7481231689453,312.0,58077.3125,0.0,2940.001708984375,1.0,279.44189453125,283.1984558105469,297.1844177246094,300.897216796875,293.1499938964844,293.1499938964844,279.1499938964844,33314.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745558857917786,1.0,0.0,0.0,3.696313619613648,3.6963374614715576,9.116557748711784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.732421875,0.0,1564.9620361328125,1895.4371337890625,0.0,3165.542236328125,0.9138197898864746,1.0,0.0,3.0,1.0,0.0
17845200,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8233822584152222,0.4392477869987488,0.3993128538131714,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9094460010528564,0.5973015427589417,0.568114697933197,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8125762939453125,0.4214831888675689,0.2978648841381073,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7893317341804504,0.3860551416873932,0.3702417910099029,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6502907872200012,0.2133697569370269,0.9857085943222046,285.006103515625,284.95001220703125,300.95001220703125,294.2065124511719,298.3286437988281,297.1757202148437,285.00506591796875,1.0,0.6254503726959229,0.4089370369911194,0.4089370369911194,1.0,1.0,-3.147493600845337,0.9592440724372864,2.188249588012696,0.2506853640079498,0.9516119956970216,0.9516119956970216,0.0,216.7481231689453,312.0,58077.3125,0.0,2940.001708984375,1.0,279.44189453125,283.1984558105469,297.1844177246094,300.897216796875,293.1499938964844,293.1499938964844,279.1499938964844,33314.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745558857917786,1.0,0.0,0.0,3.696313619613648,3.6963374614715576,9.116557748711784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.732421875,0.0,1564.9620361328125,1895.4371337890625,0.0,3165.542236328125,0.9138197898864746,1.0,0.0,3.0,1.0,0.0
17845260,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8243109583854675,0.4415045976638794,0.4008663296699524,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9116719961166382,0.6020665764808655,0.5720195770263672,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8150947093963623,0.4264065623283386,0.3008261322975158,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7916263937950134,0.3902368247509002,0.3734849989414215,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6533868312835693,0.2175074368715286,1.000096559524536,284.9195861816406,284.95001220703125,300.9741516113281,294.1976013183594,298.36181640625,297.2124938964844,284.9217224121094,1.0,0.6300075650215149,0.4083822965621948,0.4083822965621948,1.0,1.0,-3.178784847259521,0.9689488410949708,2.209835767745972,0.252976655960083,0.8754307627677917,0.8754307627677917,0.0,218.10403442382807,300.0,59296.9296875,0.0,3012.650634765625,1.0,279.1573181152344,283.0834045410156,297.22412109375,301.0697326660156,293.1499938964844,293.1499938964844,279.45001220703125,37805.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883472204208374,1.0,0.0,0.0,3.608637809753418,3.608661651611328,8.689201536071778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.9951171875,0.0,1500.99072265625,1895.4371337890625,0.0,3249.111328125,0.897895336151123,1.0,0.0,3.0,1.0,0.0
17845320,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8243109583854675,0.4415045976638794,0.4008663296699524,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9116719961166382,0.6020665764808655,0.5720195770263672,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8150947093963623,0.4264065623283386,0.3008261322975158,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7916263937950134,0.3902368247509002,0.3734849989414215,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6533868312835693,0.2175074368715286,1.000096559524536,284.9195861816406,284.95001220703125,300.9741516113281,294.1976013183594,298.36181640625,297.2124938964844,284.9217224121094,1.0,0.6300075650215149,0.4083822965621948,0.4083822965621948,1.0,1.0,-3.178784847259521,0.9689488410949708,2.209835767745972,0.252976655960083,0.8754307627677917,0.8754307627677917,0.0,218.10403442382807,300.0,59296.9296875,0.0,3012.650634765625,1.0,279.1573181152344,283.0834045410156,297.22412109375,301.0697326660156,293.1499938964844,293.1499938964844,279.45001220703125,37805.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883472204208374,1.0,0.0,0.0,3.608637809753418,3.608661651611328,8.689201536071778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.9951171875,0.0,1500.99072265625,1895.4371337890625,0.0,3249.111328125,0.897895336151123,1.0,0.0,3.0,1.0,0.0
17845380,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8256059885025024,0.4429435729980469,0.4021629989147186,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9145140647888184,0.6059821248054504,0.5757164359092712,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8179507851600647,0.4303405284881592,0.3036083877086639,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7942712903022766,0.3932529389858246,0.376446396112442,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6568077206611633,0.2203715741634369,1.0138453245162964,285.0388488769531,284.95001220703125,300.9961853027344,294.1873779296875,298.3849182128906,297.2361145019531,285.03741455078125,1.0,0.6339684128761292,0.4078275263309479,0.4078275263309479,1.0,1.0,-3.2082326412200928,0.9779230356216432,2.23030972480774,0.2553982436656952,0.9969056844711304,0.9969056844711304,0.0,218.78717041015625,288.0,59223.67578125,0.0,3078.857421875,1.0,279.443115234375,283.2054443359375,297.1788330078125,300.953125,293.1499938964844,293.1499938964844,279.1499938964844,32270.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782391548156738,1.0,0.0,0.0,3.764771223068237,3.7647955417633057,9.457371561438775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.416015625,0.0,1635.8634033203125,1895.4371337890625,0.0,3200.076416015625,0.9283602237701416,1.0,0.0,3.0,1.0,0.0
17845440,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8256059885025024,0.4429435729980469,0.4021629989147186,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9145140647888184,0.6059821248054504,0.5757164359092712,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8179507851600647,0.4303405284881592,0.3036083877086639,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7942712903022766,0.3932529389858246,0.376446396112442,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6568077206611633,0.2203715741634369,1.0138453245162964,285.0388488769531,284.95001220703125,300.9961853027344,294.1873779296875,298.3849182128906,297.2361145019531,285.03741455078125,1.0,0.6339684128761292,0.4078275263309479,0.4078275263309479,1.0,1.0,-3.2082326412200928,0.9779230356216432,2.23030972480774,0.2553982436656952,0.9969056844711304,0.9969056844711304,0.0,218.78717041015625,288.0,59223.67578125,0.0,3078.857421875,1.0,279.443115234375,283.2054443359375,297.1788330078125,300.953125,293.1499938964844,293.1499938964844,279.1499938964844,32270.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782391548156738,1.0,0.0,0.0,3.764771223068237,3.7647955417633057,9.457371561438775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.416015625,0.0,1635.8634033203125,1895.4371337890625,0.0,3200.076416015625,0.9283602237701416,1.0,0.0,3.0,1.0,0.0
17845500,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8255670666694641,0.4428275525569916,0.4024595916271209,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.915100634098053,0.607144296169281,0.5772016048431396,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8186807036399841,0.4316037893295288,0.304739773273468,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7948366403579712,0.3941169381141662,0.3775629699230194,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6577313542366028,0.2212644517421722,1.018951654434204,284.8978881835937,284.95001220703125,301.0064697265625,294.1817932128906,298.3903503417969,297.2398681640625,284.8930969238281,1.0,0.6357040405273438,0.4075501561164856,0.4075501561164856,1.0,1.0,-3.219228744506836,0.9810685515403748,2.2381601333618164,0.256186306476593,0.9103422164916992,0.9103422164916992,0.0,219.526107788086,288.0,60500.6328125,0.0,3106.49462890625,1.0,279.19482421875,283.04058837890625,297.2306213378906,301.1933288574219,293.1499938964844,293.1499938964844,279.1499938964844,35567.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886233925819397,1.0,0.0,0.0,3.770333051681519,3.770358085632324,9.485335681347352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.65234375,0.0,1667.869384765625,1895.4371337890625,0.0,3274.970458984375,0.9302364587783812,1.0,0.0,3.0,1.0,0.0
17845560,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8243889808654785,0.4423385560512543,0.4021537005901336,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9142911434173584,0.6079002022743225,0.5780695080757141,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8183186054229736,0.4325145781040191,0.3054805397987366,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7942538261413574,0.3946259319782257,0.3782037496566772,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6576086282730103,0.2218334823846817,1.022303581237793,284.9032897949219,284.95001220703125,301.0162048339844,294.1759033203125,298.3916320800781,297.23931884765625,284.9050598144531,1.0,0.6372473835945129,0.4069865345954895,0.4069865345954895,1.0,1.0,-3.225602865219116,0.9818480610847472,2.2437546253204346,0.255596786737442,0.895464301109314,0.895464301109314,0.0,220.9669189453125,276.0,60429.6875,0.0,3128.169189453125,1.0,279.1567687988281,283.046875,297.21490478515625,301.1418762207031,293.1499938964844,293.1499938964844,279.45001220703125,37582.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899421691894531,1.0,0.0,0.0,3.7111740112304688,3.7111988067626953,9.190008540826966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.7724609375,0.0,1614.3408203125,1895.4371337890625,0.0,3309.66650390625,0.9200966954231262,1.0,0.0,3.0,1.0,0.0
17845620,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8233985900878906,0.4426502883434295,0.4021710157394409,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9142558574676514,0.610501229763031,0.580272376537323,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8187962770462036,0.4352636635303497,0.3072447776794433,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7942190766334534,0.3962786793708801,0.3796352446079254,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6580130457878113,0.2231402695178985,1.0281589031219482,285.0254211425781,284.95001220703125,301.0342102050781,294.1632385253906,298.3992004394531,297.246337890625,285.0242004394531,1.0,0.6398350596427917,0.4058592915534973,0.4058592915534973,1.0,1.0,-3.239150285720825,0.9835829734802246,2.2555673122406006,0.2541760802268982,1.0,1.0,0.0,222.7340240478516,264.0,59886.87109375,0.0,3167.35009765625,1.0,279.4436950683594,283.1800231933594,297.1536560058594,300.9794616699219,293.1499938964844,293.1499938964844,279.1499938964844,33073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844330310821533,1.0,0.0,0.0,3.832605361938477,3.832630634307861,9.801250371310744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.6982421875,0.0,1722.98193359375,1895.4371337890625,0.0,3258.10986328125,0.9441211223602296,1.0,0.0,3.0,1.0,0.0
17845680,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8233985900878906,0.4426502883434295,0.4021710157394409,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9142558574676514,0.610501229763031,0.580272376537323,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8187962770462036,0.4352636635303497,0.3072447776794433,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7942190766334534,0.3962786793708801,0.3796352446079254,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6580130457878113,0.2231402695178985,1.0281589031219482,285.0254211425781,284.95001220703125,301.0342102050781,294.1632385253906,298.3992004394531,297.246337890625,285.0242004394531,1.0,0.6398350596427917,0.4058592915534973,0.4058592915534973,1.0,1.0,-3.239150285720825,0.9835829734802246,2.2555673122406006,0.2541760802268982,1.0,1.0,0.0,222.7340240478516,264.0,59886.87109375,0.0,3167.35009765625,1.0,279.4436950683594,283.1800231933594,297.1536560058594,300.9794616699219,293.1499938964844,293.1499938964844,279.1499938964844,33073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844330310821533,1.0,0.0,0.0,3.832605361938477,3.832630634307861,9.801250371310744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.6982421875,0.0,1722.98193359375,1895.4371337890625,0.0,3258.10986328125,0.9441211223602296,1.0,0.0,3.0,1.0,0.0
17845740,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8230908513069153,0.4422079026699066,0.402144193649292,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9145748019218444,0.6113912463188171,0.5814646482467651,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8193163275718689,0.4363410770893097,0.3082149922847748,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.794457197189331,0.3968239426612854,0.380397766828537,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6583754420280457,0.2235892564058303,1.0309892892837524,284.8786926269531,284.95001220703125,301.0434265136719,294.1556091308594,298.3997497558594,297.2454833984375,284.8766784667969,1.0,0.641011118888855,0.4052280187606811,0.4052280187606811,1.0,1.0,-3.246047019958496,0.9842894673347472,2.2617576122283936,0.2534064650535583,0.9090341329574584,0.9090341329574584,0.0,223.3808135986328,264.0,61014.93359375,0.0,3185.9970703125,1.0,279.1851501464844,283.0130920410156,297.20037841796875,301.19781494140625,293.1499938964844,293.1499938964844,279.1499938964844,36875.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923318386077881,1.0,0.0,0.0,3.814826250076294,3.814852237701416,9.710527137940517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.6611328125,0.0,1731.241943359375,1895.4371337890625,0.0,3332.007568359375,0.9411929845809937,1.0,0.0,3.0,1.0,0.0
17845800,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8221625089645386,0.4416702389717102,0.4016961753368377,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.914008378982544,0.6118755340576172,0.5819710493087769,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8190891146659851,0.437013030052185,0.3087153136730194,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7939891815185547,0.3970779776573181,0.3806976079940796,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.658083975315094,0.2237896919250488,1.0322325229644775,284.892578125,284.95001220703125,301.0502624511719,294.1493835449219,298.3984375,297.24267578125,284.894287109375,1.0,0.6417797803878784,0.4047320485115051,0.4047320485115051,1.0,1.0,-3.248577356338501,0.9838239550590516,2.2647533416748047,0.2523854076862335,0.8981634378433228,0.8981634378433228,0.0,224.2652130126953,252.0,60859.7578125,0.0,3196.447998046875,1.0,279.1568908691406,283.02716064453125,297.18096923828125,301.1387939453125,293.1499938964844,293.1499938964844,279.45001220703125,38195.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945637941360474,1.0,0.0,0.0,3.756313800811768,3.756339311599731,9.414928285877976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.07421875,0.0,1671.5987548828125,1895.4371337890625,0.0,3352.860595703125,0.9305742383003236,1.0,0.0,3.0,1.0,0.0
17845860,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8221182823181152,0.4418984055519104,0.4015460610389709,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.915213704109192,0.6142783761024475,0.5838770270347595,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8204890489578247,0.4396740198135376,0.3103378415107727,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7948470115661621,0.3985272347927093,0.3818200826644897,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6588764190673828,0.2246962338685989,1.0356725454330444,285.02154541015625,284.95001220703125,301.0643920898437,294.1343688964844,298.4039001464844,297.2471618652344,285.0205993652344,1.0,0.6431036591529846,0.4039667546749115,0.4039667546749115,1.0,1.0,-3.258117198944092,0.9850600361824036,2.273057222366333,0.2513141930103302,1.0,1.0,0.0,224.59996032714844,240.0,60150.5,0.0,3219.303955078125,1.0,279.4439392089844,283.1693725585937,297.1190490722656,300.9630126953125,293.1499938964844,293.1499938964844,279.1499938964844,33542.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878756761550903,1.0,0.0,0.0,3.86016583442688,3.860191583633423,9.942719998434768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.701171875,0.0,1760.3555908203125,1895.4371337890625,0.0,3290.335693359375,0.9506328105926514,1.0,0.0,3.0,1.0,0.0
17845920,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8221182823181152,0.4418984055519104,0.4015460610389709,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.915213704109192,0.6142783761024475,0.5838770270347595,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8204890489578247,0.4396740198135376,0.3103378415107727,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7948470115661621,0.3985272347927093,0.3818200826644897,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6588764190673828,0.2246962338685989,1.0356725454330444,285.02154541015625,284.95001220703125,301.0643920898437,294.1343688964844,298.4039001464844,297.2471618652344,285.0205993652344,1.0,0.6431036591529846,0.4039667546749115,0.4039667546749115,1.0,1.0,-3.258117198944092,0.9850600361824036,2.273057222366333,0.2513141930103302,1.0,1.0,0.0,224.59996032714844,240.0,60150.5,0.0,3219.303955078125,1.0,279.4439392089844,283.1693725585937,297.1190490722656,300.9630126953125,293.1499938964844,293.1499938964844,279.1499938964844,33542.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878756761550903,1.0,0.0,0.0,3.86016583442688,3.860191583633423,9.942719998434768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.701171875,0.0,1760.3555908203125,1895.4371337890625,0.0,3290.335693359375,0.9506328105926514,1.0,0.0,3.0,1.0,0.0
17845980,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8221837878227234,0.4409269392490387,0.4010056853294372,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9166948199272156,0.6155675649642944,0.5854164958000183,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8220758438110352,0.4414422512054443,0.311762124300003,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7959396839141846,0.3992646634578705,0.3827376067638397,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.659827470779419,0.2251495718955993,1.0383856296539309,284.89080810546875,284.95001220703125,301.0766906738281,294.1182556152344,298.4023742675781,297.2426147460937,284.8924865722656,1.0,0.6438698768615723,0.4032014906406402,0.4032014906406402,1.0,1.0,-3.2654073238372803,0.985510230064392,2.279896974563598,0.2501876950263977,0.8998012542724609,0.8998012542724609,0.0,224.4179229736328,228.0,61070.3203125,0.0,3234.393310546875,1.0,279.1568603515625,283.0189208984375,297.1461486816406,301.11737060546875,293.1499938964844,293.1499938964844,278.8500061035156,38398.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972629308700562,1.0,0.0,0.0,3.7770702838897705,3.7770957946777344,9.51926438119699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.7998046875,0.0,1697.759765625,1895.4371337890625,0.0,3378.0576171875,0.9352864623069764,1.0,0.0,3.0,1.0,0.0
17846040,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8221837878227234,0.4409269392490387,0.4010056853294372,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9166948199272156,0.6155675649642944,0.5854164958000183,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8220758438110352,0.4414422512054443,0.311762124300003,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7959396839141846,0.3992646634578705,0.3827376067638397,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.659827470779419,0.2251495718955993,1.0383856296539309,284.89080810546875,284.95001220703125,301.0766906738281,294.1182556152344,298.4023742675781,297.2426147460937,284.8924865722656,1.0,0.6438698768615723,0.4032014906406402,0.4032014906406402,1.0,1.0,-3.2654073238372803,0.985510230064392,2.279896974563598,0.2501876950263977,0.8998012542724609,0.8998012542724609,0.0,224.4179229736328,228.0,61070.3203125,0.0,3234.393310546875,1.0,279.1568603515625,283.0189208984375,297.1461486816406,301.11737060546875,293.1499938964844,293.1499938964844,278.8500061035156,38398.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972629308700562,1.0,0.0,0.0,3.7770702838897705,3.7770957946777344,9.51926438119699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.7998046875,0.0,1697.759765625,1895.4371337890625,0.0,3378.0576171875,0.9352864623069764,1.0,0.0,3.0,1.0,0.0
17846100,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.821972668170929,0.4403015673160553,0.400502860546112,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.917145609855652,0.6160268783569336,0.5859149694442749,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8226441144943237,0.4421916007995605,0.3123186528682709,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7962407469749451,0.3994849622249603,0.3829941749572754,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.6600601077079773,0.2252481281757354,1.039006233215332,284.81414794921875,284.95001220703125,301.0821228027344,294.1097717285156,298.4003295898437,297.2389831542969,284.8185119628906,1.0,0.64403235912323,0.4028188586235046,0.4028188586235046,1.0,1.0,-3.267127752304077,0.9850594401359558,2.282068252563477,0.249330997467041,0.8151496648788452,0.8151496648788452,0.0,224.356689453125,228.0,61416.3515625,0.0,3237.865234375,1.0,278.89874267578125,282.9285583496094,297.1534118652344,301.2270812988281,293.1499938964844,293.1499938964844,278.8500061035156,43321.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025578498840332,1.0,0.0,0.0,3.636260271072388,3.636285305023194,8.822734116620268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4091796875,0.0,1572.5101318359375,1895.4371337890625,0.0,3427.415771484375,0.9051149487495422,1.0,0.0,3.0,1.0,0.0
