time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.821887195110321,0.4399457573890686,0.3999928534030914,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9177546501159668,0.6167105436325073,0.5863768458366394,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8233314156532288,0.4431451261043548,0.3128621578216553,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7966542840003967,0.3998446464538574,0.3832132220268249,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6603604555130005,0.2254074364900589,1.0394073724746704,284.8861389160156,284.95001220703125,301.0871276855469,294.1010437011719,298.3994445800781,297.2371520996094,284.8881530761719,1.0,0.6440548300743103,0.402450829744339,0.402450829744339,1.0,1.0,-3.2684662342071533,0.984513819217682,2.283952474594116,0.2484179586172104,0.8316879868507385,0.8316879868507385,0.0,224.11929321289065,216.0,61052.42578125,0.0,3239.515625,1.0,278.85809326171875,282.9915466308594,297.1134948730469,301.0986633300781,293.1499938964844,293.1499938964844,279.1499938964844,41117.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023089408874512,1.0,0.0,0.0,3.5280697345733643,3.5280935764312744,8.305535743602377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.2646484375,0.0,1438.708740234375,1895.4371337890625,0.0,3425.09765625,0.8829956650733948,1.0,0.0,3.0,1.0,0.0
17846220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8244776725769043,0.44045290350914,0.4000893235206604,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9224792718887328,0.6192657947540283,0.5883873701095581,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8273194432258606,0.4460894465446472,0.314645379781723,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8001880049705505,0.4014304876327514,0.3843809962272644,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6631888747215271,0.2262739539146423,1.0420684814453125,284.99871826171875,284.95001220703125,301.0958251953125,294.0827941894531,298.4050598144531,297.2440795898437,284.9984741210937,1.0,0.6437756419181824,0.4017147421836853,0.4017147421836853,1.0,1.0,-3.277740240097046,0.9857321381568908,2.2920079231262207,0.2473831474781036,0.9244086146354676,0.9244086146354676,0.0,221.4932861328125,204.0,60432.546875,0.0,3245.4384765625,1.0,279.1414489746094,283.1179504394531,297.054931640625,300.91510009765625,293.1499938964844,293.1499938964844,278.8500061035156,33980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927740454673767,1.0,0.0,0.0,3.632402658462525,3.632426261901856,8.80402524217061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.5009765625,0.0,1498.6397705078125,1895.4371337890625,0.0,3336.140380859375,0.9000493288040161,1.0,0.0,3.0,1.0,0.0
17846280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8244776725769043,0.44045290350914,0.4000893235206604,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9224792718887328,0.6192657947540283,0.5883873701095581,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8273194432258606,0.4460894465446472,0.314645379781723,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8001880049705505,0.4014304876327514,0.3843809962272644,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6631888747215271,0.2262739539146423,1.0420684814453125,284.99871826171875,284.95001220703125,301.0958251953125,294.0827941894531,298.4050598144531,297.2440795898437,284.9984741210937,1.0,0.6437756419181824,0.4017147421836853,0.4017147421836853,1.0,1.0,-3.277740240097046,0.9857321381568908,2.2920079231262207,0.2473831474781036,0.9244086146354676,0.9244086146354676,0.0,221.4932861328125,204.0,60432.546875,0.0,3245.4384765625,1.0,279.1414489746094,283.1179504394531,297.054931640625,300.91510009765625,293.1499938964844,293.1499938964844,278.8500061035156,33980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927740454673767,1.0,0.0,0.0,3.632402658462525,3.632426261901856,8.80402524217061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.5009765625,0.0,1498.6397705078125,1895.4371337890625,0.0,3336.140380859375,0.9000493288040161,1.0,0.0,3.0,1.0,0.0
17846340,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8268858790397644,0.4397810697555542,0.3996301889419555,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9271993041038512,0.6207316517829895,0.5899053812026978,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.831260621547699,0.4481578469276428,0.3161477744579315,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8037378787994385,0.4023459851741791,0.3853005468845367,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6661003828048706,0.2267726063728332,1.0442602634429932,284.9147644042969,284.95001220703125,301.102783203125,294.06353759765625,298.403564453125,297.24188232421875,284.915283203125,1.0,0.6430668234825134,0.400978684425354,0.400978684425354,1.0,1.0,-3.284569501876831,0.9860720634460448,2.298497438430786,0.2462135851383209,0.8476012945175171,0.8476012945175171,0.0,218.6328125,192.0,61045.6796875,0.0,3244.604736328125,1.0,278.8585205078125,283.011962890625,297.08209228515625,301.0519104003906,293.1499938964844,293.1499938964844,279.1499938964844,38520.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002649784088135,1.0,0.0,0.0,3.512979507446289,3.513002634048462,8.234638926296611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.53125,0.0,1404.152099609375,1895.4371337890625,0.0,3406.05419921875,0.8771389722824097,1.0,0.0,3.0,1.0,0.0
17846400,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8268858790397644,0.4397810697555542,0.3996301889419555,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9271993041038512,0.6207316517829895,0.5899053812026978,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.831260621547699,0.4481578469276428,0.3161477744579315,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8037378787994385,0.4023459851741791,0.3853005468845367,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6661003828048706,0.2267726063728332,1.0442602634429932,284.9147644042969,284.95001220703125,301.102783203125,294.06353759765625,298.403564453125,297.24188232421875,284.915283203125,1.0,0.6430668234825134,0.400978684425354,0.400978684425354,1.0,1.0,-3.284569501876831,0.9860720634460448,2.298497438430786,0.2462135851383209,0.8476012945175171,0.8476012945175171,0.0,218.6328125,192.0,61045.6796875,0.0,3244.604736328125,1.0,278.8585205078125,283.011962890625,297.08209228515625,301.0519104003906,293.1499938964844,293.1499938964844,279.1499938964844,38520.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002649784088135,1.0,0.0,0.0,3.512979507446289,3.513002634048462,8.234638926296611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.53125,0.0,1404.152099609375,1895.4371337890625,0.0,3406.05419921875,0.8771389722824097,1.0,0.0,3.0,1.0,0.0
17846460,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8306358456611633,0.4401160478591919,0.3995382189750671,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9336493611335754,0.6230549812316895,0.5916886329650879,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8365079760551453,0.4510099291801452,0.3178530633449554,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8085514903068542,0.4038653075695038,0.3863888382911682,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6700886487960815,0.2275988161563873,1.0466569662094116,285.0059814453125,284.95001220703125,301.1080627441406,294.0433044433594,298.406982421875,297.2472229003906,285.0050354003906,1.0,0.641951858997345,0.400244802236557,0.400244802236557,1.0,1.0,-3.292837858200073,0.9869194626808168,2.3059184551239014,0.2450483441352844,0.9366975426673888,0.9366975426673888,0.0,214.6586761474609,180.0,60536.09375,0.0,3240.717529296875,1.0,279.14141845703125,283.11865234375,297.0264892578125,300.89288330078125,293.1499938964844,293.1499938964844,278.8500061035156,33200.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893394947052002,1.0,0.0,0.0,3.639021396636963,3.639044761657715,8.836138363221835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.6357421875,0.0,1500.1087646484375,1895.4371337890625,0.0,3341.942138671875,0.9008495807647704,1.0,0.0,3.0,1.0,0.0
17846520,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8306358456611633,0.4401160478591919,0.3995382189750671,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9336493611335754,0.6230549812316895,0.5916886329650879,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8365079760551453,0.4510099291801452,0.3178530633449554,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8085514903068542,0.4038653075695038,0.3863888382911682,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6700886487960815,0.2275988161563873,1.0466569662094116,285.0059814453125,284.95001220703125,301.1080627441406,294.0433044433594,298.406982421875,297.2472229003906,285.0050354003906,1.0,0.641951858997345,0.400244802236557,0.400244802236557,1.0,1.0,-3.292837858200073,0.9869194626808168,2.3059184551239014,0.2450483441352844,0.9366975426673888,0.9366975426673888,0.0,214.6586761474609,180.0,60536.09375,0.0,3240.717529296875,1.0,279.14141845703125,283.11865234375,297.0264892578125,300.89288330078125,293.1499938964844,293.1499938964844,278.8500061035156,33200.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893394947052002,1.0,0.0,0.0,3.639021396636963,3.639044761657715,8.836138363221835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.6357421875,0.0,1500.1087646484375,1895.4371337890625,0.0,3341.942138671875,0.9008495807647704,1.0,0.0,3.0,1.0,0.0
17846580,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8341194987297058,0.4393298625946045,0.3989333510398865,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9398180842399596,0.6242828965187073,0.5929458737373352,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8416208624839783,0.4529848396778106,0.319260686635971,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8130717873573303,0.4046919047832489,0.3871893584728241,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6739973425865173,0.2280110418796539,1.0483051538467407,284.9093322753906,284.95001220703125,301.1116943359375,294.0221252441406,298.40313720703125,297.24322509765625,284.9105529785156,1.0,0.6404620409011841,0.39951092004776,0.39951092004776,1.0,1.0,-3.298267841339112,0.9867572784423828,2.3115105628967285,0.243688628077507,0.8511083126068115,0.8511083126068115,0.0,210.6534423828125,168.0,61172.2109375,0.0,3230.28369140625,1.0,278.8578186035156,283.00225830078125,297.0473327636719,301.027587890625,293.1499938964844,293.1499938964844,279.1499938964844,38508.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021835327148438,1.0,0.0,0.0,3.527040958404541,3.527064085006714,8.300692115881247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0693359375,0.0,1418.7606201171875,1895.4371337890625,0.0,3423.929443359375,0.8801986575126648,1.0,0.0,3.0,1.0,0.0
17846640,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8341194987297058,0.4393298625946045,0.3989333510398865,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9398180842399596,0.6242828965187073,0.5929458737373352,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8416208624839783,0.4529848396778106,0.319260686635971,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8130717873573303,0.4046919047832489,0.3871893584728241,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6739973425865173,0.2280110418796539,1.0483051538467407,284.9093322753906,284.95001220703125,301.1116943359375,294.0221252441406,298.40313720703125,297.24322509765625,284.9105529785156,1.0,0.6404620409011841,0.39951092004776,0.39951092004776,1.0,1.0,-3.298267841339112,0.9867572784423828,2.3115105628967285,0.243688628077507,0.8511083126068115,0.8511083126068115,0.0,210.6534423828125,168.0,61172.2109375,0.0,3230.28369140625,1.0,278.8578186035156,283.00225830078125,297.0473327636719,301.027587890625,293.1499938964844,293.1499938964844,279.1499938964844,38508.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021835327148438,1.0,0.0,0.0,3.527040958404541,3.527064085006714,8.300692115881247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0693359375,0.0,1418.7606201171875,1895.4371337890625,0.0,3423.929443359375,0.8801986575126648,1.0,0.0,3.0,1.0,0.0
17846700,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8361276984214783,0.4394257962703705,0.3986654281616211,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9431930780410768,0.625317394733429,0.5935646891593933,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8444561958312988,0.4543557167053222,0.3199761509895324,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8155087828636169,0.4053720831871032,0.3875638842582702,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6761349439620972,0.228351891040802,1.048924446105957,285.0186767578125,284.95001220703125,301.1129150390625,294.0111999511719,298.40362548828125,297.2448425292969,285.0198059082031,1.0,0.6395744681358337,0.3991439938545227,0.3991439938545227,1.0,1.0,-3.300739288330078,0.9865955114364624,2.3141438961029053,0.242861270904541,0.9288877844810486,0.9288877844810486,0.0,208.435791015625,168.0,60446.140625,0.0,3223.307373046875,1.0,279.09881591796875,283.1252746582031,296.98565673828125,300.8109436035156,293.1499938964844,293.1499938964844,279.1499938964844,33839.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968587517738342,1.0,0.0,0.0,3.5831761360168457,3.5831990242004395,8.567016038796282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.65625,0.0,1444.2183837890625,1895.4371337890625,0.0,3374.2861328125,0.8904241323471069,1.0,0.0,3.0,1.0,0.0
17846760,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8391290307044983,0.4396431744098663,0.3987470865249634,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9477541446685792,0.626484751701355,0.5945290923118591,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8482806086540222,0.4558468759059906,0.3209141194820404,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8188165426254272,0.4061673879623413,0.3881732821464538,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6791146993637085,0.2287780940532684,1.0501704216003418,285.0031433105469,284.95001220703125,301.11376953125,294.0000305175781,298.40509033203125,297.2479553222656,285.0016784667969,1.0,0.6386182904243469,0.3987793922424316,0.3987793922424316,1.0,1.0,-3.305354595184326,0.9871792793273926,2.3181753158569336,0.2423445731401443,0.939360499382019,0.939360499382019,0.0,205.5845642089844,156.0,60635.25,0.0,3217.51123046875,1.0,279.1423034667969,283.1109924316406,296.98419189453125,300.85821533203125,293.1499938964844,293.1499938964844,278.8500061035156,33177.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955349922180176,1.0,0.0,0.0,3.653465032577514,3.6534886360168457,8.906420703169715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.6787109375,0.0,1515.8912353515625,1895.4371337890625,0.0,3361.92919921875,0.9038575291633606,1.0,0.0,3.0,1.0,0.0
17846820,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8440858721733093,0.4388739764690399,0.3981196284294128,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.95545893907547,0.6276460289955139,0.5956809520721436,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8550544381141663,0.4578731954097748,0.3223256468772888,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8244948387145996,0.4069742262363434,0.3889138102531433,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6843122839927673,0.2291590869426727,1.051464557647705,284.9067687988281,284.95001220703125,301.1142578125,293.97705078125,298.4001159667969,297.24371337890625,284.9080810546875,1.0,0.6364547610282898,0.3980501890182495,0.3980501890182495,1.0,1.0,-3.3101375102996826,0.986787974834442,2.323349475860596,0.2408956289291381,0.85193932056427,0.85193932056427,0.0,200.4734649658203,144.0,61243.015625,0.0,3199.296630859375,1.0,278.8577575683594,282.9956970214844,297.0023803710937,300.9876708984375,293.1499938964844,293.1499938964844,279.1499938964844,38605.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043539762496948,1.0,0.0,0.0,3.5364489555358887,3.5364723205566406,8.345033393197809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1298828125,0.0,1429.358642578125,1895.4371337890625,0.0,3444.135009765625,0.8823467493057251,1.0,0.0,3.0,1.0,0.0
17846880,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8440858721733093,0.4388739764690399,0.3981196284294128,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.95545893907547,0.6276460289955139,0.5956809520721436,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8550544381141663,0.4578731954097748,0.3223256468772888,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8244948387145996,0.4069742262363434,0.3889138102531433,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6843122839927673,0.2291590869426727,1.051464557647705,284.9067687988281,284.95001220703125,301.1142578125,293.97705078125,298.4001159667969,297.24371337890625,284.9080810546875,1.0,0.6364547610282898,0.3980501890182495,0.3980501890182495,1.0,1.0,-3.3101375102996826,0.986787974834442,2.323349475860596,0.2408956289291381,0.85193932056427,0.85193932056427,0.0,200.4734649658203,144.0,61243.015625,0.0,3199.296630859375,1.0,278.8577575683594,282.9956970214844,297.0023803710937,300.9876708984375,293.1499938964844,293.1499938964844,279.1499938964844,38605.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043539762496948,1.0,0.0,0.0,3.5364489555358887,3.5364723205566406,8.345033393197809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1298828125,0.0,1429.358642578125,1895.4371337890625,0.0,3444.135009765625,0.8823467493057251,1.0,0.0,3.0,1.0,0.0
17846940,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8479436039924622,0.4390811026096344,0.3978561162948608,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9609807729721068,0.6290097832679749,0.5965047478675842,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8601121306419373,0.4597347974777221,0.3233089447021484,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8286669850349426,0.4078901410102844,0.3894182741641998,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6881434917449951,0.2296172529458999,1.0522218942642212,285.0159912109375,284.95001220703125,301.1138000488281,293.9618835449219,298.4006652832031,297.2465515136719,285.0144348144531,1.0,0.6349022388458252,0.3975835144519806,0.3975835144519806,1.0,1.0,-3.31350326538086,0.9866482019424438,2.326855182647705,0.2398527115583419,0.9353458881378174,0.9353458881378174,0.0,196.8123016357422,144.0,60564.6640625,0.0,3186.092041015625,1.0,279.11920166015625,283.117919921875,296.93487548828125,300.7796630859375,293.1499938964844,293.1499938964844,279.1499938964844,33237.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981080651283264,1.0,0.0,0.0,3.6196868419647217,3.6197102069854736,8.742493378122163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8125,0.0,1479.2030029296875,1895.4371337890625,0.0,3385.942138671875,0.8970850706100464,1.0,0.0,3.0,1.0,0.0
17847000,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8508673906326294,0.439218670129776,0.3979268968105316,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.96483051776886,0.6298120021820068,0.5971900820732117,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.863724946975708,0.4608153104782104,0.3240047991275787,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8316715955734253,0.4084479510784149,0.3898555040359497,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6909283995628357,0.22991444170475,1.0530743598937988,285.0020446777344,284.95001220703125,301.11328125,293.9532165527344,298.4012451171875,297.2486267089844,285.0011291503906,1.0,0.6339890360832214,0.3973210155963897,0.3973210155963897,1.0,1.0,-3.316800117492676,0.9870505928993224,2.329749584197998,0.2394828349351883,0.9401249885559082,0.9401249885559082,0.0,194.3468780517578,132.0,60675.11328125,0.0,3179.463134765625,1.0,279.1415710449219,283.1066589355469,296.9378356933594,300.8145751953125,293.1499938964844,293.1499938964844,278.8500061035156,33321.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976728320121765,1.0,0.0,0.0,3.658461093902588,3.658484697341919,8.930795729611418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.3505859375,0.0,1522.518310546875,1895.4371337890625,0.0,3381.8818359375,0.905304193496704,1.0,0.0,3.0,1.0,0.0
17847060,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8577143549919128,0.4384831488132477,0.3972871005535126,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9737148880958556,0.6309364438056946,0.5982646942138672,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8726311922073364,0.4629171788692474,0.3254373073577881,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8389903903007507,0.4092516899108886,0.3905524313449859,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.697664737701416,0.230289876461029,1.0541504621505735,284.9061584472656,284.95001220703125,301.11083984375,293.9285583496094,298.3953857421875,297.2444152832031,284.9074401855469,1.0,0.6312503814697266,0.3965911567211151,0.3965911567211151,1.0,1.0,-3.321185827255249,0.986503839492798,2.334681987762451,0.2379618287086486,0.8525502681732178,0.8525502681732178,0.0,188.27040100097656,120.0,61275.37109375,0.0,3154.7666015625,1.0,278.8576965332031,282.9914245605469,296.9536437988281,300.94091796875,293.1499938964844,293.1499938964844,279.1499938964844,38647.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064003825187684,1.0,0.0,0.0,3.541901111602783,3.5419247150421143,8.370785167244321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9794921875,0.0,1435.4178466796875,1895.4371337890625,0.0,3463.168212890625,0.8835896849632263,1.0,0.0,3.0,1.0,0.0
17847120,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8577143549919128,0.4384831488132477,0.3972871005535126,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9737148880958556,0.6309364438056946,0.5982646942138672,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8726311922073364,0.4629171788692474,0.3254373073577881,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8389903903007507,0.4092516899108886,0.3905524313449859,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.697664737701416,0.230289876461029,1.0541504621505735,284.9061584472656,284.95001220703125,301.11083984375,293.9285583496094,298.3953857421875,297.2444152832031,284.9074401855469,1.0,0.6312503814697266,0.3965911567211151,0.3965911567211151,1.0,1.0,-3.321185827255249,0.986503839492798,2.334681987762451,0.2379618287086486,0.8525502681732178,0.8525502681732178,0.0,188.27040100097656,120.0,61275.37109375,0.0,3154.7666015625,1.0,278.8576965332031,282.9914245605469,296.9536437988281,300.94091796875,293.1499938964844,293.1499938964844,279.1499938964844,38647.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064003825187684,1.0,0.0,0.0,3.541901111602783,3.5419247150421143,8.370785167244321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9794921875,0.0,1435.4178466796875,1895.4371337890625,0.0,3463.168212890625,0.8835896849632263,1.0,0.0,3.0,1.0,0.0
17847180,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8668124079704285,0.438856691122055,0.3970876038074493,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9839519262313844,0.6330693960189819,0.5997063517570496,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8838497400283813,0.4659426510334015,0.3271472752094269,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8482844233512878,0.4107238054275512,0.3914569914340973,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7060391902923584,0.2310439646244049,1.0555838346481323,285.0019226074219,284.95001220703125,301.10699462890625,293.9031066894531,298.395751953125,297.2494506835937,285.0010070800781,1.0,0.6282533407211304,0.3958612978458404,0.3958612978458404,1.0,1.0,-3.3275394439697266,0.9866393804550172,2.34089994430542,0.2364874929189682,0.9408447742462158,0.9408447742462158,0.0,181.2427673339844,108.0,60690.26953125,0.0,3128.96044921875,1.0,279.1416320800781,283.1031799316406,296.88751220703125,300.76519775390625,293.1499938964844,293.1499938964844,278.8500061035156,33352.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996787667274475,1.0,0.0,0.0,3.6626052856445312,3.6626288890838623,8.951041081672884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.7529296875,0.0,1527.359130859375,1895.4371337890625,0.0,3400.58984375,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
17847240,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8668124079704285,0.438856691122055,0.3970876038074493,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9839519262313844,0.6330693960189819,0.5997063517570496,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8838497400283813,0.4659426510334015,0.3271472752094269,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8482844233512878,0.4107238054275512,0.3914569914340973,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7060391902923584,0.2310439646244049,1.0555838346481323,285.0019226074219,284.95001220703125,301.10699462890625,293.9031066894531,298.395751953125,297.2494506835937,285.0010070800781,1.0,0.6282533407211304,0.3958612978458404,0.3958612978458404,1.0,1.0,-3.3275394439697266,0.9866393804550172,2.34089994430542,0.2364874929189682,0.9408447742462158,0.9408447742462158,0.0,181.2427673339844,108.0,60690.26953125,0.0,3128.96044921875,1.0,279.1416320800781,283.1031799316406,296.88751220703125,300.76519775390625,293.1499938964844,293.1499938964844,278.8500061035156,33352.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996787667274475,1.0,0.0,0.0,3.6626052856445312,3.6626288890838623,8.951041081672884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.7529296875,0.0,1527.359130859375,1895.4371337890625,0.0,3400.58984375,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
17847300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8719176650047302,0.4385614991188049,0.3969564735889435,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9891584515571594,0.6336868405342102,0.6004111766815186,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8900551795959473,0.4670822322368622,0.3279980719089508,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8535107970237732,0.4111834466457367,0.3919215798377991,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7106359004974365,0.2312772423028946,1.0564143657684326,284.8757629394531,284.95001220703125,301.10455322265625,293.8901062011719,298.3930358886719,297.2481384277344,284.8739318847656,1.0,0.6266756057739258,0.3954963684082031,0.3954963684082031,1.0,1.0,-3.3308162689208984,0.9867309927940368,2.344085216522217,0.2358719110488891,0.8533810377120972,0.8533810377120972,0.0,177.56610107421875,108.0,61566.765625,0.0,3115.302978515625,1.0,278.8974304199219,282.959716796875,296.9269104003906,300.9707336425781,293.1499938964844,293.1499938964844,278.8500061035156,37746.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061980843544006,1.0,0.0,0.0,3.6266181468963614,3.626642227172852,8.776006552579929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.1552734375,0.0,1520.29541015625,1895.4371337890625,0.0,3461.28759765625,0.8990672826766968,1.0,0.0,3.0,1.0,0.0
17847360,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8761788606643677,0.4381487369537353,0.3964433670043945,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.99338036775589,0.6341538429260254,0.6007144451141357,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.895445704460144,0.4681190252304077,0.3286091685295105,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8580434322357178,0.4115204811096191,0.3921171724796295,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.714401125907898,0.2314179688692093,1.0565036535263062,284.9056701660156,284.95001220703125,301.101806640625,293.8769226074219,298.3890686035156,297.2452697753906,284.9071044921875,1.0,0.6250231862068176,0.3951403200626373,0.3951403200626373,1.0,1.0,-3.3316431045532227,0.9860034584999084,2.345639705657959,0.2349384725093841,0.852883517742157,0.852883517742157,0.0,174.34413146972656,96.0,61281.3359375,0.0,3098.810546875,1.0,278.8578491210937,282.9878845214844,296.9019775390625,300.8897705078125,293.1499938964844,293.1499938964844,279.1499938964844,38689.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083903431892396,1.0,0.0,0.0,3.545250177383423,3.545273780822754,8.386622312173131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.513671875,0.0,1439.270751953125,1895.4371337890625,0.0,3481.659423828125,0.884358286857605,1.0,0.0,3.0,1.0,0.0
17847420,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8855594992637634,0.4385163187980652,0.396296352148056,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6364409923553467,0.5980221033096313,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9070367217063904,0.4711999893188476,0.3304000496864319,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8677708506584167,0.4129606783390045,0.3930495679378509,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7220056056976318,0.2321473807096481,1.0580968856811523,284.99859619140625,284.95001220703125,301.09527587890625,293.8499755859375,298.3886413574219,297.2507629394531,284.9969177246094,1.0,0.6215227246284485,0.3944282531738281,0.3944282531738281,1.0,1.0,-3.3309667110443115,0.9837249517440796,2.3472416400909424,0.2331611365079879,0.9388692378997804,0.9388692378997804,0.0,168.083251953125,84.0,60613.359375,0.0,3063.990966796875,1.0,279.1416320800781,283.097412109375,296.834228515625,300.7104797363281,293.1499938964844,293.1499938964844,278.8500061035156,33433.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016518592834472,1.0,0.0,0.0,3.664334535598755,3.664358377456665,8.959495403360052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9091796875,0.0,1529.9000244140625,1895.4371337890625,0.0,3418.977294921875,0.9066596627235411,1.0,0.0,3.0,1.0,0.0
17847480,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8855594992637634,0.4385163187980652,0.396296352148056,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.6364409923553467,0.5980221033096313,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9070367217063904,0.4711999893188476,0.3304000496864319,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8677708506584167,0.4129606783390045,0.3930495679378509,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7220056056976318,0.2321473807096481,1.0580968856811523,284.99859619140625,284.95001220703125,301.09527587890625,293.8499755859375,298.3886413574219,297.2507629394531,284.9969177246094,1.0,0.6215227246284485,0.3944282531738281,0.3944282531738281,1.0,1.0,-3.3309667110443115,0.9837249517440796,2.3472416400909424,0.2331611365079879,0.9388692378997804,0.9388692378997804,0.0,168.083251953125,84.0,60613.359375,0.0,3063.990966796875,1.0,279.1416320800781,283.097412109375,296.834228515625,300.7104797363281,293.1499938964844,293.1499938964844,278.8500061035156,33433.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016518592834472,1.0,0.0,0.0,3.664334535598755,3.664358377456665,8.959495403360052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.9091796875,0.0,1529.9000244140625,1895.4371337890625,0.0,3418.977294921875,0.9066596627235411,1.0,0.0,3.0,1.0,0.0
17847540,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8918296694755554,0.4377225637435913,0.3956871926784515,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.639559268951416,0.5849718451499939,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9161296486854552,0.4733543694019317,0.3319341540336609,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8747662305831909,0.4136568009853363,0.3937350511550903,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7272211909294128,0.2324426174163818,1.059221863746643,284.8992919921875,284.95001220703125,301.0874938964844,293.8223571777344,298.3849182128906,297.2528381347656,284.9001159667969,1.0,0.6176538467407227,0.3937161862850189,0.3937161862850189,1.0,1.0,-3.3210320472717285,0.978306531906128,2.3427255153656006,0.2296142578125,0.8444561958312988,0.8444561958312988,0.0,163.48849487304688,72.0,60895.546875,0.0,3013.990234375,1.0,278.85821533203125,282.9837341308594,296.8434143066406,300.81219482421875,293.1499938964844,293.1499938964844,279.1499938964844,39102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909675121307373,1.0,0.0,0.0,3.5271642208099365,3.5271875858306885,8.301272487187816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.8310546875,0.0,1423.1865234375,1895.4371337890625,0.0,3493.58837890625,0.8806313276290894,1.0,0.0,3.0,1.0,0.0
17847600,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8918296694755554,0.4377225637435913,0.3956871926784515,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.639559268951416,0.5849718451499939,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9161296486854552,0.4733543694019317,0.3319341540336609,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8747662305831909,0.4136568009853363,0.3937350511550903,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7272211909294128,0.2324426174163818,1.059221863746643,284.8992919921875,284.95001220703125,301.0874938964844,293.8223571777344,298.3849182128906,297.2528381347656,284.9001159667969,1.0,0.6176538467407227,0.3937161862850189,0.3937161862850189,1.0,1.0,-3.3210320472717285,0.978306531906128,2.3427255153656006,0.2296142578125,0.8444561958312988,0.8444561958312988,0.0,163.48849487304688,72.0,60895.546875,0.0,3013.990234375,1.0,278.85821533203125,282.9837341308594,296.8434143066406,300.81219482421875,293.1499938964844,293.1499938964844,279.1499938964844,39102.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909675121307373,1.0,0.0,0.0,3.5271642208099365,3.5271875858306885,8.301272487187816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.8310546875,0.0,1423.1865234375,1895.4371337890625,0.0,3493.58837890625,0.8806313276290894,1.0,0.0,3.0,1.0,0.0
17847660,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8991663455963135,0.4380109906196594,0.3955452740192413,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6450862288475037,0.5709806084632874,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9267420172691344,0.4764321148395538,0.3337787687778473,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8826908469200134,0.4150051176548004,0.394656240940094,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7330198884010315,0.2331132441759109,1.0608726739883425,284.9877014160156,284.95001220703125,301.0784912109375,293.7940673828125,298.3925170898437,297.27069091796875,284.98663330078125,1.0,0.6134227514266968,0.3932052552700043,0.3932052552700043,1.0,1.0,-3.3093457221984863,0.9728323817253112,2.3365132808685303,0.2266221791505813,0.9209502339363098,0.9209502339363098,0.0,158.6475830078125,60.0,59964.34375,0.0,2961.366943359375,1.0,279.1414489746094,283.0932312011719,296.7718811035156,300.6104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33950.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016343355178832,1.0,0.0,0.0,3.627549171447754,3.627572774887085,8.780513667261403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.82421875,0.0,1493.09130859375,1895.4371337890625,0.0,3418.814208984375,0.8987413644790649,1.0,0.0,3.0,1.0,0.0
17847720,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8991663455963135,0.4380109906196594,0.3955452740192413,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6450862288475037,0.5709806084632874,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9267420172691344,0.4764321148395538,0.3337787687778473,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8826908469200134,0.4150051176548004,0.394656240940094,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7330198884010315,0.2331132441759109,1.0608726739883425,284.9877014160156,284.95001220703125,301.0784912109375,293.7940673828125,298.3925170898437,297.27069091796875,284.98663330078125,1.0,0.6134227514266968,0.3932052552700043,0.3932052552700043,1.0,1.0,-3.3093457221984863,0.9728323817253112,2.3365132808685303,0.2266221791505813,0.9209502339363098,0.9209502339363098,0.0,158.6475830078125,60.0,59964.34375,0.0,2961.366943359375,1.0,279.1414489746094,283.0932312011719,296.7718811035156,300.6104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33950.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016343355178832,1.0,0.0,0.0,3.627549171447754,3.627572774887085,8.780513667261403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.82421875,0.0,1493.09130859375,1895.4371337890625,0.0,3418.814208984375,0.8987413644790649,1.0,0.0,3.0,1.0,0.0
17847780,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9066370129585266,0.4372767210006714,0.3949462473392486,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6508999466896057,0.5567121505737305,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9376099109649658,0.4786951541900635,0.3353599011898041,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8908752202987671,0.4157043397426605,0.395312637090683,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7390344738960266,0.2334441542625427,1.0620195865631104,284.9021911621094,284.95001220703125,301.0682983398437,293.7651062011719,298.397216796875,297.2850646972656,284.9026184082031,1.0,0.6088517904281616,0.3926943242549896,0.3926943242549896,1.0,1.0,-3.295540809631348,0.966649889945984,2.328890800476074,0.2234662771224975,0.8340443968772888,0.8340443968772888,0.0,153.74322509765625,48.0,60121.5703125,0.0,2904.227294921875,1.0,278.8586120605469,282.9923095703125,296.7804870605469,300.69989013671875,293.1499938964844,293.1499938964844,279.1499938964844,39247.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908460259437561,1.0,0.0,0.0,3.4760560989379883,3.476078987121582,8.062445999712509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2353515625,0.0,1371.26025390625,1895.4371337890625,0.0,3482.308837890625,0.8695083260536194,1.0,0.0,3.0,1.0,0.0
17847840,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9066370129585266,0.4372767210006714,0.3949462473392486,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6508999466896057,0.5567121505737305,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9376099109649658,0.4786951541900635,0.3353599011898041,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8908752202987671,0.4157043397426605,0.395312637090683,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7390344738960266,0.2334441542625427,1.0620195865631104,284.9021911621094,284.95001220703125,301.0682983398437,293.7651062011719,298.397216796875,297.2850646972656,284.9026184082031,1.0,0.6088517904281616,0.3926943242549896,0.3926943242549896,1.0,1.0,-3.295540809631348,0.966649889945984,2.328890800476074,0.2234662771224975,0.8340443968772888,0.8340443968772888,0.0,153.74322509765625,48.0,60121.5703125,0.0,2904.227294921875,1.0,278.8586120605469,282.9923095703125,296.7804870605469,300.69989013671875,293.1499938964844,293.1499938964844,279.1499938964844,39247.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908460259437561,1.0,0.0,0.0,3.4760560989379883,3.476078987121582,8.062445999712509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2353515625,0.0,1371.26025390625,1895.4371337890625,0.0,3482.308837890625,0.8695083260536194,1.0,0.0,3.0,1.0,0.0
17847900,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9110297560691832,0.4373969137668609,0.39472496509552,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.6544526219367981,0.5491036772727966,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9434551000595092,0.4802427887916565,0.3362040221691131,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8953579664230347,0.4163345694541931,0.3956518173217773,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7423438429832458,0.233771413564682,1.0625900030136108,285.0075988769531,284.95001220703125,301.06280517578125,293.7504272460937,298.4031677246094,297.2975158691406,285.00799560546875,1.0,0.6064392328262329,0.3924388587474823,0.3924388587474823,1.0,1.0,-3.2882325649261475,0.9634239077568054,2.3248085975646973,0.2217982113361358,0.9061129689216614,0.9061129689216614,0.0,151.17344665527344,48.0,59245.984375,0.0,2874.311767578125,1.0,279.0974426269531,283.11376953125,296.71502685546875,300.46954345703125,293.1499938964844,293.1499938964844,279.1499938964844,34372.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021600484848022,1.0,0.0,0.0,3.5216410160064697,3.5216636657714844,8.275295044768427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.099609375,0.0,1383.247314453125,1895.4371337890625,0.0,3423.7109375,0.8772019147872925,1.0,0.0,3.0,1.0,0.0
17847960,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9166136980056764,0.4375979900360107,0.3948314189910888,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.658368706703186,0.5404437184333801,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9501980543136596,0.4818771481513977,0.3372708261013031,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9007108211517334,0.4170536398887634,0.3962253928184509,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7463575005531311,0.2341786324977874,1.0638673305511477,284.9869689941406,284.95001220703125,301.0570068359375,293.735595703125,298.4107666015625,297.3119506835937,284.9854431152344,1.0,0.6039519906044006,0.3922959864139557,0.3922959864139557,1.0,1.0,-3.281455039978028,0.9606778621673584,2.320777177810669,0.2205102145671844,0.9084063172340392,0.9084063172340392,0.0,148.35504150390625,66.0,59244.4609375,0.0,2844.240478515625,1.0,279.1417236328125,283.098388671875,296.710205078125,300.5018005371094,293.1499938964844,293.1499938964844,278.8500061035156,33864.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899890124797821,1.0,0.0,0.0,3.5800271034240723,3.580049991607666,8.551965606784506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.015625,0.0,1441.032958984375,1895.4371337890625,0.0,3402.56005859375,0.8877952098846436,1.0,0.0,3.0,1.0,0.0
