time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9248396158218384,0.4369252622127533,0.3943015038967132,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.665686309337616,0.5273964405059814,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9602738618850708,0.4842652380466461,0.3389500975608825,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9090713262557985,0.4177706837654114,0.3969154357910156,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7525830864906311,0.2346022874116897,1.0655028820037842,284.9078674316406,284.95001220703125,301.0445861816406,293.7054748535156,298.4187927246094,297.33074951171875,284.9081726074219,1.0,0.6001492142677307,0.3920103013515472,0.3920103013515472,1.0,1.0,-3.269940137863159,0.955930471420288,2.314009666442871,0.2181751877069473,0.8281446695327759,0.8281446695327759,0.0,144.12567138671875,84.0,59481.88671875,0.0,2796.54248046875,1.0,278.85906982421875,283.0035705566406,296.7212219238281,300.5970764160156,293.1499938964844,293.1499938964844,279.1499938964844,39011.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068365693092346,1.0,0.0,0.0,3.430440664291382,3.4304630756378174,7.852232215554977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.912109375,0.0,1323.5189208984375,1895.4371337890625,0.0,3467.222900390625,0.8592856526374817,1.0,0.0,3.0,1.0,0.0
17848080,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9248396158218384,0.4369252622127533,0.3943015038967132,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.665686309337616,0.5273964405059814,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9602738618850708,0.4842652380466461,0.3389500975608825,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9090713262557985,0.4177706837654114,0.3969154357910156,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7525830864906311,0.2346022874116897,1.0655028820037842,284.9078674316406,284.95001220703125,301.0445861816406,293.7054748535156,298.4187927246094,297.33074951171875,284.9081726074219,1.0,0.6001492142677307,0.3920103013515472,0.3920103013515472,1.0,1.0,-3.269940137863159,0.955930471420288,2.314009666442871,0.2181751877069473,0.8281446695327759,0.8281446695327759,0.0,144.12567138671875,84.0,59481.88671875,0.0,2796.54248046875,1.0,278.85906982421875,283.0035705566406,296.7212219238281,300.5970764160156,293.1499938964844,293.1499938964844,279.1499938964844,39011.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068365693092346,1.0,0.0,0.0,3.430440664291382,3.4304630756378174,7.852232215554977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.912109375,0.0,1323.5189208984375,1895.4371337890625,0.0,3467.222900390625,0.8592856526374817,1.0,0.0,3.0,1.0,0.0
17848140,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9303259253501892,0.4371954798698425,0.3941977918148041,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.6714881062507629,0.5193142890930176,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9667089581489564,0.4866451919078827,0.3403550982475281,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9148897528648376,0.4187421798706054,0.3975545763969421,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7567317485809326,0.2351781278848648,1.0671049356460571,285.002685546875,284.95001220703125,301.0350341796875,293.6834411621094,298.4282531738281,297.34942626953125,285.0005187988281,1.0,0.5980544090270996,0.3918046057224273,0.3918046057224273,1.0,1.0,-3.264475107192993,0.9534848928451538,2.310990333557129,0.2168015539646148,0.9033786058425904,0.9033786058425904,0.0,141.6209259033203,84.0,58780.984375,0.0,2771.249267578125,1.0,279.1251525878906,283.1144714355469,296.6505126953125,300.3906555175781,293.1499938964844,293.1499938964844,279.1499938964844,33333.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993390202522278,1.0,0.0,0.0,3.522158622741699,3.5221810340881348,8.277727374661481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4775390625,0.0,1376.2850341796875,1895.4371337890625,0.0,3397.42236328125,0.8747910261154175,1.0,0.0,3.0,1.0,0.0
17848200,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9325796365737916,0.4372716248035431,0.3942899703979492,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6737597584724426,0.5162142515182495,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9692243337631226,0.4875561594963074,0.3409950137138366,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9172940254211426,0.419120728969574,0.3979057967662811,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7584361433982849,0.2354156225919723,1.068058729171753,284.991455078125,284.95001220703125,301.0311584472656,293.6748046875,298.4316711425781,297.3563232421875,284.9906616210937,1.0,0.5973845720291138,0.3917246162891388,0.3917246162891388,1.0,1.0,-3.2631962299346924,0.9528234004974364,2.310372829437256,0.216385155916214,0.904537558555603,0.904537558555603,0.0,140.70541381835938,102.0,58803.609375,0.0,2763.507568359375,1.0,279.14068603515625,283.1070556640625,296.65289306640625,300.4126892089844,293.1499938964844,293.1499938964844,278.8500061035156,33660.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988787531852722,1.0,0.0,0.0,3.5439250469207764,3.543947696685791,8.380353619941161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.5390625,0.0,1401.33251953125,1895.4371337890625,0.0,3393.130615234375,0.879805326461792,1.0,0.0,3.0,1.0,0.0
17848260,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9375229477882384,0.4366076290607452,0.3938260674476623,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6809701323509216,0.5086091160774231,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9754451513290404,0.4900270998477936,0.3427788913249969,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9232315421104432,0.4198158979415893,0.3986405432224273,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7626551985740662,0.2358729690313339,1.0701974630355835,284.91217041015625,284.95001220703125,301.0167236328125,293.64361572265625,298.4360046386719,297.37017822265625,284.912353515625,1.0,0.5956138968467712,0.3914244174957275,0.3914244174957275,1.0,1.0,-3.259092092514038,0.9505794048309326,2.308512687683105,0.2149394005537033,0.8276063799858093,0.8276063799858093,0.0,138.43898010253906,120.0,59210.828125,0.0,2742.438720703125,1.0,278.8592834472656,283.0093078613281,296.6640014648437,300.5199279785156,293.1499938964844,293.1499938964844,279.1499938964844,38655.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067431688308716,1.0,0.0,0.0,3.41058611869812,3.410608291625977,7.761601068523305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.2431640625,0.0,1301.3272705078125,1895.4371337890625,0.0,3466.354736328125,0.8546147346496582,1.0,0.0,3.0,1.0,0.0
17848320,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9375229477882384,0.4366076290607452,0.3938260674476623,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6809701323509216,0.5086091160774231,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9754451513290404,0.4900270998477936,0.3427788913249969,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9232315421104432,0.4198158979415893,0.3986405432224273,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7626551985740662,0.2358729690313339,1.0701974630355835,284.91217041015625,284.95001220703125,301.0167236328125,293.64361572265625,298.4360046386719,297.37017822265625,284.912353515625,1.0,0.5956138968467712,0.3914244174957275,0.3914244174957275,1.0,1.0,-3.259092092514038,0.9505794048309326,2.308512687683105,0.2149394005537033,0.8276063799858093,0.8276063799858093,0.0,138.43898010253906,120.0,59210.828125,0.0,2742.438720703125,1.0,278.8592834472656,283.0093078613281,296.6640014648437,300.5199279785156,293.1499938964844,293.1499938964844,279.1499938964844,38655.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067431688308716,1.0,0.0,0.0,3.41058611869812,3.410608291625977,7.761601068523305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.2431640625,0.0,1301.3272705078125,1895.4371337890625,0.0,3466.354736328125,0.8546147346496582,1.0,0.0,3.0,1.0,0.0
17848380,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9417277574539183,0.436929315328598,0.3938536942005157,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.6885444521903992,0.5027347803115845,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9807264804840088,0.4933781921863556,0.3449116945266723,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9283342361450196,0.4211213290691376,0.399651825428009,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7662765979766846,0.2366724163293838,1.0730218887329102,284.99432373046875,284.95001220703125,301.0013427734375,293.6119384765625,298.4441223144531,297.3893127441406,284.9935302734375,1.0,0.5947932600975037,0.3911242485046386,0.3911242485046386,1.0,1.0,-3.2592320442199707,0.949792981147766,2.309438943862915,0.2139458209276199,0.9052143692970276,0.9052143692970276,0.0,136.84620666503906,138.0,58661.1328125,0.0,2733.8779296875,1.0,279.1405334472656,283.1097106933594,296.5941772460937,300.3429260253906,293.1499938964844,293.1499938964844,278.8500061035156,33414.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996272683143616,1.0,0.0,0.0,3.5329689979553223,3.532991409301758,8.328617582264997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3466796875,0.0,1388.0977783203125,1895.4371337890625,0.0,3400.109619140625,0.877164363861084,1.0,0.0,3.0,1.0,0.0
17848440,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9417277574539183,0.436929315328598,0.3938536942005157,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.6885444521903992,0.5027347803115845,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9807264804840088,0.4933781921863556,0.3449116945266723,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9283342361450196,0.4211213290691376,0.399651825428009,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7662765979766846,0.2366724163293838,1.0730218887329102,284.99432373046875,284.95001220703125,301.0013427734375,293.6119384765625,298.4441223144531,297.3893127441406,284.9935302734375,1.0,0.5947932600975037,0.3911242485046386,0.3911242485046386,1.0,1.0,-3.2592320442199707,0.949792981147766,2.309438943862915,0.2139458209276199,0.9052143692970276,0.9052143692970276,0.0,136.84620666503906,138.0,58661.1328125,0.0,2733.8779296875,1.0,279.1405334472656,283.1097106933594,296.5941772460937,300.3429260253906,293.1499938964844,293.1499938964844,278.8500061035156,33414.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996272683143616,1.0,0.0,0.0,3.5329689979553223,3.532991409301758,8.328617582264997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.3466796875,0.0,1388.0977783203125,1895.4371337890625,0.0,3400.109619140625,0.877164363861084,1.0,0.0,3.0,1.0,0.0
17848500,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.943057656288147,0.4366088509559631,0.3938077986240387,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.6919154524803162,0.500811755657196,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.982692301273346,0.4946561455726623,0.345952957868576,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9301726222038268,0.4214822947978973,0.4001500606536865,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7676118612289429,0.2369133681058883,1.0745022296905518,284.87744140625,284.95001220703125,300.9933166503906,293.5959167480469,298.4443664550781,297.39361572265625,284.8771057128906,1.0,0.5947297811508179,0.3909741640090942,0.3909741640090942,1.0,1.0,-3.260495901107788,0.9498059749603271,2.310689926147461,0.2136332988739013,0.8225739598274231,0.8225739598274231,0.0,136.38157653808594,138.0,59379.6015625,0.0,2733.893310546875,1.0,278.9010925292969,282.9784545898437,296.6318054199219,300.5375061035156,293.1499938964844,293.1499938964844,278.8500061035156,38406.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906122088432312,1.0,0.0,0.0,3.482407569885254,3.482430458068848,8.091936933851684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.3740234375,0.0,1371.760498046875,1895.4371337890625,0.0,3460.5810546875,0.8672738075256348,1.0,0.0,3.0,1.0,0.0
17848560,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9430180191993712,0.4362337291240692,0.3934226632118225,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.695046603679657,0.5003774762153625,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.983607530593872,0.4958891272544861,0.3467715382575989,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9307111501693726,0.4217624366283417,0.400397926568985,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7680173516273499,0.2370830327272415,1.075265645980835,284.9140625,284.95001220703125,300.9850769042969,293.5798034667969,298.4429931640625,297.3958740234375,284.9149475097656,1.0,0.5948833227157593,0.3907551169395447,0.3907551169395447,1.0,1.0,-3.261709451675415,0.9496206045150756,2.312088966369629,0.2131151556968689,0.8291573524475098,0.8291573524475098,0.0,136.31361389160156,156.0,59155.7421875,0.0,2736.015869140625,1.0,278.85906982421875,283.0101623535156,296.6043701171875,300.4557189941406,293.1499938964844,293.1499938964844,279.1499938964844,38580.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082698225975036,1.0,0.0,0.0,3.406011819839477,3.406033992767334,7.740795240351872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.5029296875,0.0,1296.3009033203125,1895.4371337890625,0.0,3480.5400390625,0.8536388278007507,1.0,0.0,3.0,1.0,0.0
17848620,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9435856342315674,0.4365248680114746,0.3934671580791473,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.7017266750335693,0.4996393322944641,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9857842922210692,0.499288260936737,0.3489715754985809,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9321610927581788,0.4230178892612457,0.4014106094837188,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7690672874450684,0.237818107008934,1.0780649185180664,284.9964904785156,284.95001220703125,300.96795654296875,293.5472412109375,298.4452209472656,297.4075012207031,284.9956359863281,1.0,0.5958411693572998,0.3903169929981231,0.3903169929981231,1.0,1.0,-3.2680983543396,0.9505802392959596,2.3175179958343506,0.212484672665596,0.908284068107605,0.908284068107605,0.0,136.38011169433594,174.0,58702.21875,0.0,2749.56396484375,1.0,279.1405639648437,283.1085205078125,296.5323486328125,300.2822265625,293.1499938964844,293.1499938964844,278.8500061035156,33258.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017060995101928,1.0,0.0,0.0,3.5368003845214844,3.53682279586792,8.346692652594356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8583984375,0.0,1390.963134765625,1895.4371337890625,0.0,3419.482421875,0.8778547048568726,1.0,0.0,3.0,1.0,0.0
17848680,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9435856342315674,0.4365248680114746,0.3934671580791473,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.7017266750335693,0.4996393322944641,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9857842922210692,0.499288260936737,0.3489715754985809,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9321610927581788,0.4230178892612457,0.4014106094837188,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7690672874450684,0.237818107008934,1.0780649185180664,284.9964904785156,284.95001220703125,300.96795654296875,293.5472412109375,298.4452209472656,297.4075012207031,284.9956359863281,1.0,0.5958411693572998,0.3903169929981231,0.3903169929981231,1.0,1.0,-3.2680983543396,0.9505802392959596,2.3175179958343506,0.212484672665596,0.908284068107605,0.908284068107605,0.0,136.38011169433594,174.0,58702.21875,0.0,2749.56396484375,1.0,279.1405639648437,283.1085205078125,296.5323486328125,300.2822265625,293.1499938964844,293.1499938964844,278.8500061035156,33258.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017060995101928,1.0,0.0,0.0,3.5368003845214844,3.53682279586792,8.346692652594356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.8583984375,0.0,1390.963134765625,1895.4371337890625,0.0,3419.482421875,0.8778547048568726,1.0,0.0,3.0,1.0,0.0
17848740,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9413307309150696,0.4357924163341522,0.3930506706237793,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.7071869969367981,0.5022655129432678,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.985850751399994,0.5018287897109985,0.3508903086185455,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9309333562850952,0.423602819442749,0.4021552801132202,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7682275772094727,0.2381471246480941,1.0802054405212402,284.9145812988281,284.95001220703125,300.95001220703125,293.5142822265625,298.438232421875,297.4063415527344,284.9149475097656,1.0,0.5976307988166809,0.389878898859024,0.389878898859024,1.0,1.0,-3.276531219482422,0.9522284269332886,2.324302911758423,0.2121583819389343,0.8320900201797485,0.8320900201797485,0.0,137.43991088867188,192.0,59299.5625,0.0,2772.946533203125,1.0,278.8592529296875,283.0053100585937,296.54107666015625,300.3993530273437,293.1499938964844,293.1499938964844,279.1499938964844,38308.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108532667160034,1.0,0.0,0.0,3.418971300125122,3.4189937114715576,7.799814056852483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.1298828125,0.0,1307.1859130859375,1895.4371337890625,0.0,3504.5205078125,0.8561615943908691,1.0,0.0,3.0,1.0,0.0
17848800,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9413307309150696,0.4357924163341522,0.3930506706237793,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.7071869969367981,0.5022655129432678,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.985850751399994,0.5018287897109985,0.3508903086185455,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9309333562850952,0.423602819442749,0.4021552801132202,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7682275772094727,0.2381471246480941,1.0802054405212402,284.9145812988281,284.95001220703125,300.95001220703125,293.5142822265625,298.438232421875,297.4063415527344,284.9149475097656,1.0,0.5976307988166809,0.389878898859024,0.389878898859024,1.0,1.0,-3.276531219482422,0.9522284269332886,2.324302911758423,0.2121583819389343,0.8320900201797485,0.8320900201797485,0.0,137.43991088867188,192.0,59299.5625,0.0,2772.946533203125,1.0,278.8592529296875,283.0053100585937,296.54107666015625,300.3993530273437,293.1499938964844,293.1499938964844,279.1499938964844,38308.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108532667160034,1.0,0.0,0.0,3.418971300125122,3.4189937114715576,7.799814056852483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.1298828125,0.0,1307.1859130859375,1895.4371337890625,0.0,3504.5205078125,0.8561615943908691,1.0,0.0,3.0,1.0,0.0
17848860,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9385035634040833,0.4360507726669311,0.3931144177913666,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7126944065093994,0.5063117146492004,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9854114651679992,0.5052697658538818,0.3531554937362671,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.928941249847412,0.4248093366622925,0.4031710922718048,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7667979001998901,0.238795131444931,1.0828603506088257,284.9990539550781,284.95001220703125,300.9296875,293.4790344238281,298.43426513671875,297.4104919433594,284.9982604980469,1.0,0.6002146005630493,0.3893167078495025,0.3893167078495025,1.0,1.0,-3.288605213165283,0.9547730684280396,2.333832025527954,0.2118576914072036,0.913647711277008,0.913647711277008,0.0,139.04177856445312,210.0,58880.10546875,0.0,2807.095458984375,1.0,279.1406555175781,283.1052551269531,296.4670104980469,300.2269897460937,293.1499938964844,293.1499938964844,278.8500061035156,33133.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048696756362916,1.0,0.0,0.0,3.550452947616577,3.5504753589630127,8.411254839302273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.49609375,0.0,1404.349853515625,1895.4371337890625,0.0,3448.932861328125,0.8808867335319519,1.0,0.0,3.0,1.0,0.0
17848920,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9385035634040833,0.4360507726669311,0.3931144177913666,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7126944065093994,0.5063117146492004,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9854114651679992,0.5052697658538818,0.3531554937362671,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.928941249847412,0.4248093366622925,0.4031710922718048,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7667979001998901,0.238795131444931,1.0828603506088257,284.9990539550781,284.95001220703125,300.9296875,293.4790344238281,298.43426513671875,297.4104919433594,284.9982604980469,1.0,0.6002146005630493,0.3893167078495025,0.3893167078495025,1.0,1.0,-3.288605213165283,0.9547730684280396,2.333832025527954,0.2118576914072036,0.913647711277008,0.913647711277008,0.0,139.04177856445312,210.0,58880.10546875,0.0,2807.095458984375,1.0,279.1406555175781,283.1052551269531,296.4670104980469,300.2269897460937,293.1499938964844,293.1499938964844,278.8500061035156,33133.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048696756362916,1.0,0.0,0.0,3.550452947616577,3.5504753589630127,8.411254839302273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.49609375,0.0,1404.349853515625,1895.4371337890625,0.0,3448.932861328125,0.8808867335319519,1.0,0.0,3.0,1.0,0.0
17848980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9330166578292848,0.4352718889713287,0.3927101790904999,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.716840386390686,0.5135260224342346,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9830067753791808,0.507827877998352,0.355128675699234,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9244975447654724,0.4253345131874084,0.4039143919944763,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7636528015136719,0.2390248328447342,1.0848140716552734,284.9144287109375,284.95001220703125,300.9056396484375,293.4398498535156,298.4201354980469,297.4018859863281,284.9149475097656,1.0,0.6035573482513428,0.3887545168399811,0.3887545168399811,1.0,1.0,-3.302410125732422,0.9578779935836792,2.344532012939453,0.2118050307035446,0.8363018035888672,0.8363018035888672,0.0,141.600830078125,228.0,59540.859375,0.0,2850.518798828125,1.0,278.8591003417969,282.9981689453125,296.4704284667969,300.34405517578125,293.1499938964844,293.1499938964844,279.1499938964844,38225.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147722125053406,1.0,0.0,0.0,3.438512086868286,3.4385344982147217,7.88922648098378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1162109375,0.0,1326.0496826171875,1895.4371337890625,0.0,3540.837158203125,0.8603870868682861,1.0,0.0,3.0,1.0,0.0
17849040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9330166578292848,0.4352718889713287,0.3927101790904999,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.716840386390686,0.5135260224342346,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9830067753791808,0.507827877998352,0.355128675699234,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9244975447654724,0.4253345131874084,0.4039143919944763,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7636528015136719,0.2390248328447342,1.0848140716552734,284.9144287109375,284.95001220703125,300.9056396484375,293.4398498535156,298.4201354980469,297.4018859863281,284.9149475097656,1.0,0.6035573482513428,0.3887545168399811,0.3887545168399811,1.0,1.0,-3.302410125732422,0.9578779935836792,2.344532012939453,0.2118050307035446,0.8363018035888672,0.8363018035888672,0.0,141.600830078125,228.0,59540.859375,0.0,2850.518798828125,1.0,278.8591003417969,282.9981689453125,296.4704284667969,300.34405517578125,293.1499938964844,293.1499938964844,279.1499938964844,38225.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147722125053406,1.0,0.0,0.0,3.438512086868286,3.4385344982147217,7.88922648098378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1162109375,0.0,1326.0496826171875,1895.4371337890625,0.0,3540.837158203125,0.8603870868682861,1.0,0.0,3.0,1.0,0.0
17849100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9298288822174072,0.4353406429290771,0.3925787210464477,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.7189052104949951,0.517891526222229,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9814242124557496,0.5095226168632507,0.3561698198318481,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9217990636825562,0.4258659183979034,0.4042964875698089,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.761719822883606,0.2392671406269073,1.0856924057006836,285.019287109375,284.95001220703125,300.8923034667969,293.4188842773437,298.4147033691406,297.4002380371094,285.0201110839844,1.0,0.6054986715316772,0.3884734213352203,0.3884734213352203,1.0,1.0,-3.31026577949524,0.9597510695457458,2.3505146503448486,0.2118459939956665,0.9118446111679076,0.9118446111679076,0.0,143.14071655273438,228.0,58907.83984375,0.0,2875.854736328125,1.0,279.09674072265625,283.11578369140625,296.3991394042969,300.1249084472656,293.1499938964844,293.1499938964844,279.1499938964844,33556.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910072147846222,1.0,0.0,0.0,3.498933792114258,3.4989559650421143,8.168921681317443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.1845703125,0.0,1353.979736328125,1895.4371337890625,0.0,3497.273193359375,0.8714513778686523,1.0,0.0,3.0,1.0,0.0
17849160,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9271711111068726,0.4354944229125976,0.3927744328975677,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.7209375500679016,0.5219699740409851,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9801869988441468,0.5113048553466797,0.3574438095092773,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9195529222488404,0.4264900088310241,0.404920756816864,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7601077556610107,0.2395735383033752,1.087233066558838,285.0014038085937,284.95001220703125,300.8781433105469,293.3970947265625,298.40924072265625,297.3992004394531,285.00006103515625,1.0,0.6076236367225647,0.3881180584430694,0.3881180584430694,1.0,1.0,-3.3195390701293945,0.9619006514549256,2.357638597488404,0.2118661105632782,0.9204170107841492,0.9204170107841492,0.0,144.674072265625,246.0,59148.26953125,0.0,2904.29443359375,1.0,279.1415710449219,283.09918212890625,296.3873291015625,300.16473388671875,293.1499938964844,293.1499938964844,278.8500061035156,32971.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093573093414308,1.0,0.0,0.0,3.573723554611206,3.5737462043762207,8.521876111444726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.802734375,0.0,1427.7633056640625,1895.4371337890625,0.0,3490.63818359375,0.8857686519622803,1.0,0.0,3.0,1.0,0.0
17849220,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9191105961799622,0.4346617460250854,0.3923822045326233,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7235299348831177,0.5333033800125122,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9754846692085266,0.513870120048523,0.359468549489975,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.912680447101593,0.4269504249095917,0.4056617319583893,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7551798224449158,0.2396949529647827,1.088961839675903,284.9141845703125,284.95001220703125,300.8474426269531,293.3511962890625,298.38818359375,297.3837585449219,284.9147644042969,1.0,0.6123772859573364,0.3874073028564453,0.3874073028564453,1.0,1.0,-3.338101625442505,0.9661548137664796,2.3719468116760254,0.2119183838367462,0.8416394591331482,0.8416394591331482,0.0,148.67849731445312,264.0,59858.0859375,0.0,2966.99072265625,1.0,278.8589782714844,282.9890441894531,296.3842163085937,300.2779541015625,293.1499938964844,293.1499938964844,279.1499938964844,38156.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197788834571838,1.0,0.0,0.0,3.4642488956451416,3.464271545410156,8.007767746676109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4365234375,0.0,1351.4803466796875,1895.4371337890625,0.0,3587.11767578125,0.8660438060760498,1.0,0.0,3.0,1.0,0.0
17849280,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9191105961799622,0.4346617460250854,0.3923822045326233,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7235299348831177,0.5333033800125122,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9754846692085266,0.513870120048523,0.359468549489975,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.912680447101593,0.4269504249095917,0.4056617319583893,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7551798224449158,0.2396949529647827,1.088961839675903,284.9141845703125,284.95001220703125,300.8474426269531,293.3511962890625,298.38818359375,297.3837585449219,284.9147644042969,1.0,0.6123772859573364,0.3874073028564453,0.3874073028564453,1.0,1.0,-3.338101625442505,0.9661548137664796,2.3719468116760254,0.2119183838367462,0.8416394591331482,0.8416394591331482,0.0,148.67849731445312,264.0,59858.0859375,0.0,2966.99072265625,1.0,278.8589782714844,282.9890441894531,296.3842163085937,300.2779541015625,293.1499938964844,293.1499938964844,279.1499938964844,38156.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197788834571838,1.0,0.0,0.0,3.4642488956451416,3.464271545410156,8.007767746676109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4365234375,0.0,1351.4803466796875,1895.4371337890625,0.0,3587.11767578125,0.8660438060760498,1.0,0.0,3.0,1.0,0.0
17849340,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.912675440311432,0.4348244369029999,0.3923712074756622,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7255659699440002,0.543202817440033,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9714007377624512,0.5166864395141602,0.3613125681877136,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9071211814880372,0.427831619977951,0.4064071774482727,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7510583996772766,0.2400481253862381,1.0905450582504272,285.01031494140625,284.95001220703125,300.82080078125,293.3124389648437,298.3749084472656,297.37713623046875,285.0090637207031,1.0,0.6166496872901917,0.3868387043476105,0.3868387043476105,1.0,1.0,-3.355005979537964,0.9702373147010804,2.3847687244415283,0.2121176272630691,0.9250013828277588,0.9250013828277588,0.0,152.2632293701172,264.0,59378.48828125,0.0,3024.302978515625,1.0,279.1318664550781,283.0985107421875,296.2973327636719,300.0775146484375,293.1499938964844,293.1499938964844,279.1499938964844,32836.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144381880760192,1.0,0.0,0.0,3.578091144561768,3.5781137943267822,8.54271831940423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.94921875,0.0,1431.421630859375,1895.4371337890625,0.0,3537.7451171875,0.8868077993392944,1.0,0.0,3.0,1.0,0.0
17849400,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9112242460250854,0.4348426461219787,0.3924543261528015,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.7260123491287231,0.5456321239471436,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.970456063747406,0.5173745155334473,0.3618361055850982,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9058743119239808,0.4280512034893036,0.4066627919673919,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7501150965690613,0.2401401102542877,1.0911394357681274,285.0037536621094,284.95001220703125,300.8138427734375,293.302490234375,298.3713073730469,297.37518310546875,285.00299072265625,1.0,0.6177833676338196,0.3866965472698211,0.3866965472698211,1.0,1.0,-3.3596789836883545,0.9714052081108092,2.3882737159729004,0.212227776646614,0.9282253384590148,0.9282253384590148,0.0,153.17529296875,282.0,59468.69140625,0.0,3039.78759765625,1.0,279.1410522460937,283.0926818847656,296.2952575683594,300.0927734375,293.1499938964844,293.1499938964844,278.8500061035156,33012.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147641062736512,1.0,0.0,0.0,3.597896099090576,3.59791898727417,8.63754848978715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.091796875,0.0,1453.934326171875,1895.4371337890625,0.0,3540.761962890625,0.8914714455604553,1.0,0.0,3.0,1.0,0.0
17849460,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9021037817001344,0.4339551925659179,0.3920601904392242,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.7268456220626831,0.560603678226471,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9635789394378662,0.5199418067932129,0.3639001548290252,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8979808688163757,0.4284447133541107,0.4073913991451263,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7440118789672852,0.2401528358459472,1.0926167964935305,284.91326904296875,284.95001220703125,300.7776184082031,293.2513732910156,298.3443298339844,297.3540344238281,284.9140014648437,1.0,0.6238090991973877,0.3858347535133362,0.3858347535133362,1.0,1.0,-3.3823463916778564,0.9765600562095642,2.4057862758636475,0.212280735373497,0.847697913646698,0.847697913646698,0.0,158.60317993164062,300.0,60241.40234375,0.0,3121.264892578125,1.0,278.85870361328125,282.9779052734375,296.28619384765625,300.2037048339844,293.1499938964844,293.1499938964844,279.1499938964844,38115.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254968762397766,1.0,0.0,0.0,3.495408058166504,3.4954309463500977,8.152467785293993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.259765625,0.0,1383.03955078125,1895.4371337890625,0.0,3639.7978515625,0.8728739619255066,1.0,0.0,3.0,1.0,0.0
17849520,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9021037817001344,0.4339551925659179,0.3920601904392242,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.7268456220626831,0.560603678226471,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9635789394378662,0.5199418067932129,0.3639001548290252,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8979808688163757,0.4284447133541107,0.4073913991451263,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7440118789672852,0.2401528358459472,1.0926167964935305,284.91326904296875,284.95001220703125,300.7776184082031,293.2513732910156,298.3443298339844,297.3540344238281,284.9140014648437,1.0,0.6238090991973877,0.3858347535133362,0.3858347535133362,1.0,1.0,-3.3823463916778564,0.9765600562095642,2.4057862758636475,0.212280735373497,0.847697913646698,0.847697913646698,0.0,158.60317993164062,300.0,60241.40234375,0.0,3121.264892578125,1.0,278.85870361328125,282.9779052734375,296.28619384765625,300.2037048339844,293.1499938964844,293.1499938964844,279.1499938964844,38115.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254968762397766,1.0,0.0,0.0,3.495408058166504,3.4954309463500977,8.152467785293993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.259765625,0.0,1383.03955078125,1895.4371337890625,0.0,3639.7978515625,0.8728739619255066,1.0,0.0,3.0,1.0,0.0
17849580,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.893628716468811,0.4340946674346924,0.3921317458152771,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.7275282740592957,0.5763225555419922,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9565289616584778,0.5234694480895996,0.3663112223148346,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.890234112739563,0.4294887781143188,0.4083797335624695,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7380120754241943,0.2404971271753311,1.0945470333099363,285.00640869140625,284.95001220703125,300.7390441894531,293.1982116699219,298.3224182128906,297.3407287597656,285.0056457519531,1.0,0.6304183602333069,0.3849729895591736,0.3849729895591736,1.0,1.0,-3.407740831375122,0.9825820326805116,2.425158739089966,0.2125216722488403,0.9374338388442992,0.9374338388442992,0.0,164.50575256347656,318.0,59850.66796875,0.0,3212.728271484375,1.0,279.14129638671875,283.0847473144531,296.1922302246094,300.0132141113281,293.1499938964844,293.1499938964844,278.8500061035156,32983.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207362532615662,1.0,0.0,0.0,3.628587245941162,3.628610372543335,8.785539193922887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4931640625,0.0,1487.0404052734375,1895.4371337890625,0.0,3595.951416015625,0.8983654379844666,1.0,0.0,3.0,1.0,0.0
17849640,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.893628716468811,0.4340946674346924,0.3921317458152771,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.7275282740592957,0.5763225555419922,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9565289616584778,0.5234694480895996,0.3663112223148346,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.890234112739563,0.4294887781143188,0.4083797335624695,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7380120754241943,0.2404971271753311,1.0945470333099363,285.00640869140625,284.95001220703125,300.7390441894531,293.1982116699219,298.3224182128906,297.3407287597656,285.0056457519531,1.0,0.6304183602333069,0.3849729895591736,0.3849729895591736,1.0,1.0,-3.407740831375122,0.9825820326805116,2.425158739089966,0.2125216722488403,0.9374338388442992,0.9374338388442992,0.0,164.50575256347656,318.0,59850.66796875,0.0,3212.728271484375,1.0,279.14129638671875,283.0847473144531,296.1922302246094,300.0132141113281,293.1499938964844,293.1499938964844,278.8500061035156,32983.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207362532615662,1.0,0.0,0.0,3.628587245941162,3.628610372543335,8.785539193922887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4931640625,0.0,1487.0404052734375,1895.4371337890625,0.0,3595.951416015625,0.8983654379844666,1.0,0.0,3.0,1.0,0.0
17849700,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8891971111297607,0.433677613735199,0.3921280205249786,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.7271891236305237,0.5847280025482178,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9526613354682922,0.5247981548309326,0.367496907711029,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8862025737762451,0.4297118782997131,0.4088823497295379,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7349259257316589,0.2405022382736206,1.0955921411514282,284.8828125,284.95001220703125,300.718994140625,293.1709899902344,298.3074951171875,297.3288879394531,284.8815002441406,1.0,0.6339359879493713,0.3845421075820923,0.3845421075820923,1.0,1.0,-3.4211349487304688,0.9858073592185974,2.4353277683258057,0.2127536088228225,0.853354275226593,0.853354275226593,0.0,167.71482849121094,318.0,60823.140625,0.0,3262.0380859375,1.0,278.89862060546875,282.9421081542969,296.2183532714844,300.2091979980469,293.1499938964844,293.1499938964844,278.8500061035156,37375.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283610582351683,1.0,0.0,0.0,3.599611282348633,3.599634885787964,8.645786238048458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.8193359375,0.0,1487.97607421875,1895.4371337890625,0.0,3666.109375,0.8927837610244751,1.0,0.0,3.0,1.0,0.0
17849760,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8839329481124878,0.4331493377685547,0.3917465507984161,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.7264074087142944,0.5943835377693176,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.947808563709259,0.5260305404663086,0.3684186041355133,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8814214468002319,0.4298122525215149,0.4091017544269562,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7312688231468201,0.240408182144165,1.0958201885223389,284.9114990234375,284.95001220703125,300.69842529296875,293.14337158203125,298.2907409667969,297.3148498535156,284.9129333496094,1.0,0.6375802159309387,0.384040892124176,0.384040892124176,1.0,1.0,-3.4339354038238525,0.9886278510093688,2.445307493209839,0.212695762515068,0.8543750047683716,0.8543750047683716,0.0,171.33340454101562,336.0,60674.94921875,0.0,3312.737060546875,1.0,278.8581237792969,282.9654235839844,296.1801147460937,300.1246337890625,293.1499938964844,293.1499938964844,279.1499938964844,38201.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317700266838074,1.0,0.0,0.0,3.529803276062012,3.529826402664185,8.313699026984978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3466796875,0.0,1419.440185546875,1895.4371337890625,0.0,3697.35498046875,0.880508303642273,1.0,0.0,3.0,1.0,0.0
17849820,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8747746348381042,0.433247447013855,0.3918107748031616,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.7251130938529968,0.612975537776947,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9391807317733764,0.5295770168304443,0.3708650767803192,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8729634881019592,0.4307973384857178,0.4100710749626159,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7247017621994019,0.2406650185585022,1.0975453853607178,285.0094299316406,284.95001220703125,300.656005859375,293.0872497558594,298.2646179199219,297.297607421875,285.0087280273437,1.0,0.645256519317627,0.3830384612083435,0.3830384612083435,1.0,1.0,-3.4625518321990967,0.9952138066291808,2.4673380851745605,0.2127918303012848,0.9481929540634156,0.9481929540634156,0.0,178.6241455078125,354.0,60294.19921875,0.0,3422.641357421875,1.0,279.1415710449219,283.0763244628906,296.0823059082031,299.9300231933594,293.1499938964844,293.1499938964844,278.8500061035156,32967.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271968603134156,1.0,0.0,0.0,3.6635451316833496,3.6635687351226807,8.955635166785214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.890625,0.0,1525.5181884765625,1895.4371337890625,0.0,3655.421142578125,0.906243085861206,1.0,0.0,3.0,1.0,0.0
