time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8747746348381042,0.433247447013855,0.3918107748031616,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.7251130938529968,0.612975537776947,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9391807317733764,0.5295770168304443,0.3708650767803192,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8729634881019592,0.4307973384857178,0.4100710749626159,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7247017621994019,0.2406650185585022,1.0975453853607178,285.0094299316406,284.95001220703125,300.656005859375,293.0872497558594,298.2646179199219,297.297607421875,285.0087280273437,1.0,0.645256519317627,0.3830384612083435,0.3830384612083435,1.0,1.0,-3.4625518321990967,0.9952138066291808,2.4673380851745605,0.2127918303012848,0.9481929540634156,0.9481929540634156,0.0,178.6241455078125,354.0,60294.19921875,0.0,3422.641357421875,1.0,279.1415710449219,283.0763244628906,296.0823059082031,299.9300231933594,293.1499938964844,293.1499938964844,278.8500061035156,32967.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271968603134156,1.0,0.0,0.0,3.6635451316833496,3.6635687351226807,8.955635166785214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.890625,0.0,1525.5181884765625,1895.4371337890625,0.0,3655.421142578125,0.906243085861206,1.0,0.0,3.0,1.0,0.0
17849940,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8648377656936646,0.432246059179306,0.3914304375648498,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.7218353748321533,0.6335914731025696,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9293013215065002,0.5321287512779236,0.373009592294693,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8638509511947632,0.4310490787029266,0.4107815325260162,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7174398899078369,0.2404978275299072,1.098697066307068,284.9107360839844,284.95001220703125,300.6120910644531,293.0301818847656,298.2294616699219,297.2683410644531,284.9122314453125,1.0,0.6534179449081421,0.3820360600948334,0.3820360600948334,1.0,1.0,-3.4917123317718506,1.0019183158874512,2.4897940158843994,0.2129790186882019,0.863241970539093,0.863241970539093,0.0,186.826171875,357.0,61213.9375,0.0,3540.982177734375,1.0,278.8575439453125,282.9524841308594,296.068359375,300.0442810058594,293.1499938964844,293.1499938964844,279.1499938964844,38094.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385043382644652,1.0,0.0,0.0,3.571737289428711,3.571760892868042,8.512405429428327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.0927734375,0.0,1463.165771484375,1895.4371337890625,0.0,3758.8359375,0.8897221088409424,1.0,0.0,3.0,1.0,0.0
17850000,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8648377656936646,0.432246059179306,0.3914304375648498,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.7218353748321533,0.6335914731025696,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9293013215065002,0.5321287512779236,0.373009592294693,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8638509511947632,0.4310490787029266,0.4107815325260162,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7174398899078369,0.2404978275299072,1.098697066307068,284.9107360839844,284.95001220703125,300.6120910644531,293.0301818847656,298.2294616699219,297.2683410644531,284.9122314453125,1.0,0.6534179449081421,0.3820360600948334,0.3820360600948334,1.0,1.0,-3.4917123317718506,1.0019183158874512,2.4897940158843994,0.2129790186882019,0.863241970539093,0.863241970539093,0.0,186.826171875,357.0,61213.9375,0.0,3540.982177734375,1.0,278.8575439453125,282.9524841308594,296.068359375,300.0442810058594,293.1499938964844,293.1499938964844,279.1499938964844,38094.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385043382644652,1.0,0.0,0.0,3.571737289428711,3.571760892868042,8.512405429428327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.0927734375,0.0,1463.165771484375,1895.4371337890625,0.0,3758.8359375,0.8897221088409424,1.0,0.0,3.0,1.0,0.0
17850060,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8563727140426636,0.4323061406612396,0.3914726674556732,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.7183965444564819,0.6528422832489014,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.920899212360382,0.5356928706169128,0.3754764497280121,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8560118675231934,0.4319710433483124,0.411708116531372,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7107297778129578,0.2407002449035644,1.1002490520477295,285.0130920410156,284.95001220703125,300.56695556640625,292.9725952148437,298.2027282714844,297.25177001953125,285.01239013671875,1.0,0.6613261103630066,0.3809045553207397,0.3809045553207397,1.0,1.0,-3.5208661556243896,1.0081844329833984,2.512681722640991,0.2126947194337844,0.961154580116272,0.961154580116272,0.0,194.78738403320312,360.0,60830.046875,0.0,3659.71630859375,1.0,279.1418762207031,283.0684509277344,295.9687194824219,299.84844970703125,293.1499938964844,293.1499938964844,278.8500061035156,32956.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341548085212708,1.0,0.0,0.0,3.703844785690308,3.7038686275482178,9.153745281764714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.0576171875,0.0,1570.7943115234375,1895.4371337890625,0.0,3719.16455078125,0.9153249859809875,1.0,0.0,3.0,1.0,0.0
17850120,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8563727140426636,0.4323061406612396,0.3914726674556732,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.7183965444564819,0.6528422832489014,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.920899212360382,0.5356928706169128,0.3754764497280121,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8560118675231934,0.4319710433483124,0.411708116531372,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7107297778129578,0.2407002449035644,1.1002490520477295,285.0130920410156,284.95001220703125,300.56695556640625,292.9725952148437,298.2027282714844,297.25177001953125,285.01239013671875,1.0,0.6613261103630066,0.3809045553207397,0.3809045553207397,1.0,1.0,-3.5208661556243896,1.0081844329833984,2.512681722640991,0.2126947194337844,0.961154580116272,0.961154580116272,0.0,194.78738403320312,360.0,60830.046875,0.0,3659.71630859375,1.0,279.1418762207031,283.0684509277344,295.9687194824219,299.84844970703125,293.1499938964844,293.1499938964844,278.8500061035156,32956.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341548085212708,1.0,0.0,0.0,3.703844785690308,3.7038686275482178,9.153745281764714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.0576171875,0.0,1570.7943115234375,1895.4371337890625,0.0,3719.16455078125,0.9153249859809875,1.0,0.0,3.0,1.0,0.0
17850180,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.848061740398407,0.4312552511692047,0.3910548686981201,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.7128921151161194,0.6720403432846069,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9127071499824524,0.5382365584373474,0.3776219487190246,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8484272360801697,0.4321466386318207,0.4123531281948089,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7037748694419861,0.2405118644237518,1.1012616157531738,284.90887451171875,284.95001220703125,300.5208740234375,292.9148254394531,298.1728210449219,297.2313537597656,284.9102478027344,1.0,0.668994665145874,0.3797730803489685,0.3797730803489685,1.0,1.0,-3.5480291843414307,1.0137121677398682,2.5343170166015625,0.2122036218643188,0.8732243180274963,0.8732243180274963,0.0,202.86929321289065,363.0,61853.34765625,0.0,3776.023681640625,1.0,278.857421875,282.93896484375,295.9541931152344,299.96795654296875,293.1499938964844,293.1499938964844,279.1499938964844,37969.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457020163536072,1.0,0.0,0.0,3.620783567428589,3.620807647705078,8.74779118475999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.078125,0.0,1515.5225830078125,1895.4371337890625,0.0,3824.161376953125,0.9003899097442627,1.0,0.0,3.0,1.0,0.0
17850240,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.848061740398407,0.4312552511692047,0.3910548686981201,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.7128921151161194,0.6720403432846069,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9127071499824524,0.5382365584373474,0.3776219487190246,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8484272360801697,0.4321466386318207,0.4123531281948089,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7037748694419861,0.2405118644237518,1.1012616157531738,284.90887451171875,284.95001220703125,300.5208740234375,292.9148254394531,298.1728210449219,297.2313537597656,284.9102478027344,1.0,0.668994665145874,0.3797730803489685,0.3797730803489685,1.0,1.0,-3.5480291843414307,1.0137121677398682,2.5343170166015625,0.2122036218643188,0.8732243180274963,0.8732243180274963,0.0,202.86929321289065,363.0,61853.34765625,0.0,3776.023681640625,1.0,278.857421875,282.93896484375,295.9541931152344,299.96795654296875,293.1499938964844,293.1499938964844,279.1499938964844,37969.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457020163536072,1.0,0.0,0.0,3.620783567428589,3.620807647705078,8.74779118475999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.078125,0.0,1515.5225830078125,1895.4371337890625,0.0,3824.161376953125,0.9003899097442627,1.0,0.0,3.0,1.0,0.0
17850300,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8418346643447876,0.4311676919460296,0.3909416794776916,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9952595233917236,0.7103540301322937,0.6741946339607239,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9060881733894348,0.5399312973022461,0.3787761032581329,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8425077199935913,0.432479977607727,0.4127214550971985,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6982715129852295,0.2405331581830978,1.1020091772079468,285.021240234375,284.95001220703125,300.49755859375,292.885986328125,298.1629638671875,297.2287902832031,285.0220947265625,1.0,0.6726717352867126,0.3792073428630829,0.3792073428630829,1.0,1.0,-3.553340673446656,1.013716459274292,2.539624214172364,0.2112960368394851,0.953972578048706,0.953972578048706,0.0,208.7850646972656,363.0,61068.8125,0.0,3825.144287109375,1.0,279.10113525390625,283.06622314453125,295.87371826171875,299.7353210449219,293.1499938964844,293.1499938964844,279.1499938964844,33755.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416799545288086,1.0,0.0,0.0,3.6756982803344727,3.675722122192383,9.015150794766668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.34765625,0.0,1545.037353515625,1895.4371337890625,0.0,3787.708984375,0.9108902812004088,1.0,0.0,3.0,1.0,0.0
17850360,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8356376886367798,0.4311661422252655,0.3911912143230438,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9884063601493835,0.7087810635566711,0.6725857853889465,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.899695098400116,0.5417119264602661,0.3802010118961334,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8365378379821777,0.4329083859920501,0.4133633971214294,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6926325559616089,0.2406095117330551,1.1034915447235107,285.00567626953125,284.95001220703125,300.47412109375,292.85723876953125,298.1553955078125,297.2296142578125,285.0041809082031,1.0,0.6762166023254395,0.378644049167633,0.378644049167633,1.0,1.0,-3.555881977081299,1.0128246545791626,2.543057441711426,0.2098263800144195,0.9653493165969848,0.9653493165969848,0.0,215.16085815429688,366.0,61194.5703125,0.0,3870.39794921875,1.0,279.1427001953125,283.05426025390625,295.8520812988281,299.7597961425781,293.1499938964844,293.1499938964844,278.8500061035156,33256.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412721395492554,1.0,0.0,0.0,3.7411956787109375,3.741220235824585,9.339296411781106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.015625,0.0,1615.9757080078125,1895.4371337890625,0.0,3784.005615234375,0.9237382411956788,1.0,0.0,3.0,1.0,0.0
17850420,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8234372735023499,0.4298869967460632,0.3908145427703857,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9740613102912904,0.705777108669281,0.670196533203125,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8872725367546082,0.5440759658813477,0.3824155926704407,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8249980211257935,0.4328675270080566,0.4140588045120239,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.681594967842102,0.2402142882347107,1.1048310995101929,284.8950500488281,284.95001220703125,300.427001953125,292.8002014160156,298.1338195800781,297.2225952148437,284.8962707519531,1.0,0.682947039604187,0.377517431974411,0.377517431974411,1.0,1.0,-3.5576746463775635,1.009947419166565,2.547727346420288,0.2066164463758468,0.865185022354126,0.865185022354126,0.0,228.13075256347656,369.0,61759.6796875,0.0,3953.774658203125,1.0,278.8572692871094,282.92529296875,295.8328552246094,299.8485107421875,293.1499938964844,293.1499938964844,279.1499938964844,38818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951509177684784,1.0,0.0,0.0,3.6269237995147705,3.626948118209839,8.777486755207065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.748046875,0.0,1528.6005859375,1895.4371337890625,0.0,3876.5478515625,0.9023142457008362,1.0,0.0,3.0,1.0,0.0
17850480,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8234372735023499,0.4298869967460632,0.3908145427703857,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9740613102912904,0.705777108669281,0.670196533203125,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8872725367546082,0.5440759658813477,0.3824155926704407,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8249980211257935,0.4328675270080566,0.4140588045120239,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.681594967842102,0.2402142882347107,1.1048310995101929,284.8950500488281,284.95001220703125,300.427001953125,292.8002014160156,298.1338195800781,297.2225952148437,284.8962707519531,1.0,0.682947039604187,0.377517431974411,0.377517431974411,1.0,1.0,-3.5576746463775635,1.009947419166565,2.547727346420288,0.2066164463758468,0.865185022354126,0.865185022354126,0.0,228.13075256347656,369.0,61759.6796875,0.0,3953.774658203125,1.0,278.8572692871094,282.92529296875,295.8328552246094,299.8485107421875,293.1499938964844,293.1499938964844,279.1499938964844,38818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951509177684784,1.0,0.0,0.0,3.6269237995147705,3.626948118209839,8.777486755207065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.748046875,0.0,1528.6005859375,1895.4371337890625,0.0,3876.5478515625,0.9023142457008362,1.0,0.0,3.0,1.0,0.0
17850540,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8148213624954224,0.4297419488430023,0.3907665610313415,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.963042378425598,0.7049173712730408,0.6693084836006165,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8789421319961548,0.5471068620681763,0.384585291147232,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.816885769367218,0.4334557354450226,0.4147820174694061,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6738570332527161,0.2402126789093017,1.10602867603302,285.0009460449219,284.95001220703125,300.38543701171875,292.7507629394531,298.1211853027344,297.2250366210937,285.00018310546875,1.0,0.6885090470314026,0.3765259981155395,0.3765259981155395,1.0,1.0,-3.5614588260650635,1.0081419944763184,2.553316831588745,0.2038176655769348,0.951625645160675,0.951625645160675,0.0,238.3276824951172,369.0,60882.53125,0.0,4025.54248046875,1.0,279.1379089355469,283.0510559082031,295.7326354980469,299.6142272949219,293.1499938964844,293.1499938964844,279.1499938964844,33698.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450801014900208,1.0,0.0,0.0,3.718687057495117,3.7187111377716064,9.22725519103551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.7978515625,0.0,1593.3946533203125,1895.4371337890625,0.0,3818.533447265625,0.9190707206726074,1.0,0.0,3.0,1.0,0.0
17850600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8138405084609985,0.4297142028808594,0.3908093571662903,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9617486000061036,0.7048237919807434,0.6692802309989929,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8780454993247986,0.5475127696990967,0.3849176466464996,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8159700632095337,0.433540016412735,0.4149205088615417,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6729993224143982,0.2402214705944061,1.1063121557235718,284.997802734375,284.95001220703125,300.3797912597656,292.7441101074219,298.1194763183594,297.2253723144531,284.9969787597656,1.0,0.6892474889755249,0.3763908147811889,0.3763908147811889,1.0,1.0,-3.562383890151977,1.0080280303955078,2.5543558597564697,0.2034983485937118,0.9534808397293092,0.9534808397293092,0.0,239.57986450195312,372.0,60905.54296875,0.0,4035.55712890625,1.0,279.1421813964844,283.04833984375,295.730224609375,299.6191101074219,293.1499938964844,293.1499938964844,278.8500061035156,33751.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451177716255188,1.0,0.0,0.0,3.7275798320770255,3.727604150772095,9.271440148950204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.3134765625,0.0,1604.0250244140625,1895.4371337890625,0.0,3818.87451171875,0.9211938381195068,1.0,0.0,3.0,1.0,0.0
17850660,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8043798804283142,0.4284843802452087,0.3903832137584686,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9495718479156494,0.7030341625213623,0.6683030128479004,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8696439862251282,0.5499433875083923,0.387109100818634,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8073237538337708,0.4335049986839294,0.4155314862728119,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6652200818061829,0.2398539930582046,1.1073434352874756,284.8982238769531,284.95001220703125,300.3327331542969,292.6893005371094,298.1003112792969,297.21990966796875,284.8994140625,1.0,0.6951654553413391,0.3756652772426605,0.3756652772426605,1.0,1.0,-3.565316677093506,1.0067036151885986,2.5586130619049072,0.2016083151102066,0.8597326874732971,0.8597326874732971,0.0,250.8122711181641,375.0,61415.18359375,0.0,4111.55908203125,1.0,278.857421875,282.9288635253906,295.7161865234375,299.7069396972656,293.1499938964844,293.1499938964844,279.1499938964844,38972.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541572332382202,1.0,0.0,0.0,3.603743553161621,3.6037676334381104,8.665648465466802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.34375,0.0,1504.272705078125,1895.4371337890625,0.0,3900.335205078125,0.8973626494407654,1.0,0.0,3.0,1.0,0.0
17850720,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8043798804283142,0.4284843802452087,0.3903832137584686,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9495718479156494,0.7030341625213623,0.6683030128479004,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8696439862251282,0.5499433875083923,0.387109100818634,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8073237538337708,0.4335049986839294,0.4155314862728119,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6652200818061829,0.2398539930582046,1.1073434352874756,284.8982238769531,284.95001220703125,300.3327331542969,292.6893005371094,298.1003112792969,297.21990966796875,284.8994140625,1.0,0.6951654553413391,0.3756652772426605,0.3756652772426605,1.0,1.0,-3.565316677093506,1.0067036151885986,2.5586130619049072,0.2016083151102066,0.8597326874732971,0.8597326874732971,0.0,250.8122711181641,375.0,61415.18359375,0.0,4111.55908203125,1.0,278.857421875,282.9288635253906,295.7161865234375,299.7069396972656,293.1499938964844,293.1499938964844,279.1499938964844,38972.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541572332382202,1.0,0.0,0.0,3.603743553161621,3.6037676334381104,8.665648465466802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.34375,0.0,1504.272705078125,1895.4371337890625,0.0,3900.335205078125,0.8973626494407654,1.0,0.0,3.0,1.0,0.0
17850780,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7965863347053528,0.4283303320407867,0.3903566300868988,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9392468333244324,0.7024823427200317,0.6678535342216492,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8633147478103638,0.5534272789955139,0.3896119594573974,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8000797033309937,0.4341720938682556,0.4163412153720855,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6590415835380554,0.2398957014083862,1.1087316274642944,284.9989318847656,284.95001220703125,300.2861633300781,292.6361694335937,298.0879211425781,297.22344970703125,284.9981384277344,1.0,0.7007230520248413,0.3749397397041321,0.3749397397041321,1.0,1.0,-3.57038950920105,1.0061228275299072,2.5642666816711426,0.1997687965631485,0.9479549527168274,0.9479549527168274,0.0,260.8362121582031,378.0,60594.65234375,0.0,4185.97900390625,1.0,279.1419982910156,283.0497436523437,295.6195678710937,299.48565673828125,293.1499938964844,293.1499938964844,278.8500061035156,33721.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472489356994628,1.0,0.0,0.0,3.707043886184693,3.7070679664611816,9.169564805233676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.904296875,0.0,1580.2525634765625,1895.4371337890625,0.0,3838.14501953125,0.9165635108947754,1.0,0.0,3.0,1.0,0.0
17850840,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7965863347053528,0.4283303320407867,0.3903566300868988,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9392468333244324,0.7024823427200317,0.6678535342216492,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8633147478103638,0.5534272789955139,0.3896119594573974,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8000797033309937,0.4341720938682556,0.4163412153720855,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6590415835380554,0.2398957014083862,1.1087316274642944,284.9989318847656,284.95001220703125,300.2861633300781,292.6361694335937,298.0879211425781,297.22344970703125,284.9981384277344,1.0,0.7007230520248413,0.3749397397041321,0.3749397397041321,1.0,1.0,-3.57038950920105,1.0061228275299072,2.5642666816711426,0.1997687965631485,0.9479549527168274,0.9479549527168274,0.0,260.8362121582031,378.0,60594.65234375,0.0,4185.97900390625,1.0,279.1419982910156,283.0497436523437,295.6195678710937,299.48565673828125,293.1499938964844,293.1499938964844,278.8500061035156,33721.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472489356994628,1.0,0.0,0.0,3.707043886184693,3.7070679664611816,9.169564805233676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.904296875,0.0,1580.2525634765625,1895.4371337890625,0.0,3838.14501953125,0.9165635108947754,1.0,0.0,3.0,1.0,0.0
17850900,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7930353283882141,0.4277806282043457,0.3903121054172516,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.934471845626831,0.7017317414283752,0.667639970779419,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8605324029922485,0.5547075271606445,0.390838086605072,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7968195676803589,0.4342114627361297,0.4167574644088745,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6563245058059692,0.2397722005844116,1.1095740795135498,284.8739318847656,284.95001220703125,300.2631225585937,292.6103210449219,298.0791931152344,297.2215881347656,284.8724060058594,1.0,0.7033886909484863,0.3745769560337066,0.3745769560337066,1.0,1.0,-3.573075532913208,1.0058715343475342,2.567203998565674,0.1989938169717788,0.8601334691047668,0.8601334691047668,0.0,265.6129455566406,378.0,61461.765625,0.0,4222.21337890625,1.0,278.8964538574219,282.906982421875,295.6469116210937,299.67449951171875,293.1499938964844,293.1499938964844,278.8500061035156,37971.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537651538848876,1.0,0.0,0.0,3.66740083694458,3.667425394058228,8.974495244729042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.197265625,0.0,1567.4375,1895.4371337890625,0.0,3896.8173828125,0.9084182381629944,1.0,0.0,3.0,1.0,0.0
17850960,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7888931035995483,0.4271057248115539,0.3898912370204925,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9289808869361876,0.7008137106895447,0.6669872999191284,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8572103977203369,0.555872917175293,0.3917826116085052,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7930341362953186,0.4341150820255279,0.4168865084648132,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6532062888145447,0.2395465672016143,1.109636306762695,284.90093994140625,284.95001220703125,300.24029541015625,292.5850524902344,298.0694274902344,297.2183837890625,284.9023132324219,1.0,0.7059553861618042,0.3741845190525055,0.3741845190525055,1.0,1.0,-3.573152780532837,1.004684567451477,2.5684680938720703,0.1978164911270141,0.8566709160804749,0.8566709160804749,0.0,270.865966796875,381.0,61100.1953125,0.0,4254.48193359375,1.0,278.8575134277344,282.9319152832031,295.6111145019531,299.5795288085937,293.1499938964844,293.1499938964844,279.1499938964844,38969.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956123113632202,1.0,0.0,0.0,3.582661390304565,3.5826854705810547,8.564555855627987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.3505859375,0.0,1481.3446044921875,1895.4371337890625,0.0,3917.95263671875,0.8927807807922363,1.0,0.0,3.0,1.0,0.0
17851020,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7827070951461792,0.4269338548183441,0.3898144960403442,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9205292463302612,0.7002665996551514,0.6665222644805908,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8526151776313782,0.5593552589416504,0.3942568004131317,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873345017433167,0.4347461462020874,0.417624682188034,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6485087275505066,0.2395891994237899,1.1108540296554563,284.9986572265625,284.95001220703125,300.19549560546875,292.5363464355469,298.0576171875,297.2220764160156,284.9978332519531,1.0,0.7108796834945679,0.3733995854854584,0.3733995854854584,1.0,1.0,-3.5778212547302246,1.0037734508514404,2.574047803878784,0.1957484781742096,0.943433165550232,0.943433165550232,0.0,279.8305969238281,384.0,60310.12109375,0.0,4321.70703125,1.0,279.1418762207031,283.0497741699219,295.518798828125,299.3644104003906,293.1499938964844,293.1499938964844,278.8500061035156,33679.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490288496017456,1.0,0.0,0.0,3.689465522766113,3.6894896030426025,9.082809810934124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.84765625,0.0,1559.9735107421875,1895.4371337890625,0.0,3854.208984375,0.9125770330429076,1.0,0.0,3.0,1.0,0.0
17851080,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7827070951461792,0.4269338548183441,0.3898144960403442,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9205292463302612,0.7002665996551514,0.6665222644805908,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8526151776313782,0.5593552589416504,0.3942568004131317,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873345017433167,0.4347461462020874,0.417624682188034,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6485087275505066,0.2395891994237899,1.1108540296554563,284.9986572265625,284.95001220703125,300.19549560546875,292.5363464355469,298.0576171875,297.2220764160156,284.9978332519531,1.0,0.7108796834945679,0.3733995854854584,0.3733995854854584,1.0,1.0,-3.5778212547302246,1.0037734508514404,2.574047803878784,0.1957484781742096,0.943433165550232,0.943433165550232,0.0,279.8305969238281,384.0,60310.12109375,0.0,4321.70703125,1.0,279.1418762207031,283.0497741699219,295.518798828125,299.3644104003906,293.1499938964844,293.1499938964844,278.8500061035156,33679.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490288496017456,1.0,0.0,0.0,3.689465522766113,3.6894896030426025,9.082809810934124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.84765625,0.0,1559.9735107421875,1895.4371337890625,0.0,3854.208984375,0.9125770330429076,1.0,0.0,3.0,1.0,0.0
17851140,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7764307856559753,0.4257041215896606,0.3892979025840759,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9122352004051208,0.6985843181610107,0.6655986905097961,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8479777574539185,0.5617906451225281,0.3963873386383056,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7816493511199951,0.4346568286418915,0.4180955290794372,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6439257860183716,0.2392356991767883,1.1115524768829346,284.9025573730469,284.95001220703125,300.1519470214844,292.4903564453125,298.03985595703125,297.21710205078125,284.9033508300781,1.0,0.7155256867408752,0.3726146817207336,0.3726146817207336,1.0,1.0,-3.580067873001098,1.002057433128357,2.578010320663452,0.1936397701501846,0.8538027405738831,0.8538027405738831,0.0,288.9042358398437,372.0,60825.99609375,0.0,4383.21484375,1.0,278.8580627441406,282.93328857421875,295.51513671875,299.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38816.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577298164367676,1.0,0.0,0.0,3.5666253566741943,3.5666491985321045,8.488057119393488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.390625,0.0,1462.9644775390625,1895.4371337890625,0.0,3932.323486328125,0.8890987634658813,1.0,0.0,3.0,1.0,0.0
17851200,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7764307856559753,0.4257041215896606,0.3892979025840759,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9122352004051208,0.6985843181610107,0.6655986905097961,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8479777574539185,0.5617906451225281,0.3963873386383056,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7816493511199951,0.4346568286418915,0.4180955290794372,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6439257860183716,0.2392356991767883,1.1115524768829346,284.9025573730469,284.95001220703125,300.1519470214844,292.4903564453125,298.03985595703125,297.21710205078125,284.9033508300781,1.0,0.7155256867408752,0.3726146817207336,0.3726146817207336,1.0,1.0,-3.580067873001098,1.002057433128357,2.578010320663452,0.1936397701501846,0.8538027405738831,0.8538027405738831,0.0,288.9042358398437,372.0,60825.99609375,0.0,4383.21484375,1.0,278.8580627441406,282.93328857421875,295.51513671875,299.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38816.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577298164367676,1.0,0.0,0.0,3.5666253566741943,3.5666491985321045,8.488057119393488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.390625,0.0,1462.9644775390625,1895.4371337890625,0.0,3932.323486328125,0.8890987634658813,1.0,0.0,3.0,1.0,0.0
17851260,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7721158862113953,0.4255238771438598,0.3891452848911285,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9065777063369752,0.6980074048042297,0.6650370955467224,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8452704548835754,0.5652636885643005,0.3988013565540313,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7777813673019409,0.4352590143680572,0.4187304079532623,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6407486796379089,0.2392731606960296,1.1123772859573364,284.9979553222656,284.95001220703125,300.1100158691406,292.447509765625,298.0291442871094,297.220947265625,284.99713134765625,1.0,0.7192270755767822,0.3718831241130829,0.3718831241130829,1.0,1.0,-3.5838608741760254,1.0010085105895996,2.582852363586426,0.1916506439447403,0.9389893412590028,0.9389893412590028,0.0,295.787353515625,360.0,60041.5234375,0.0,4435.60986328125,1.0,279.1417541503906,283.0496826171875,295.42877197265625,299.2547912597656,293.1499938964844,293.1499938964844,278.8500061035156,33659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504121541976928,1.0,0.0,0.0,3.672999382019043,3.673023223876953,9.001917078421684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7646484375,0.0,1541.281494140625,1895.4371337890625,0.0,3866.67431640625,0.9088519811630248,1.0,0.0,3.0,1.0,0.0
17851320,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7721158862113953,0.4255238771438598,0.3891452848911285,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9065777063369752,0.6980074048042297,0.6650370955467224,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8452704548835754,0.5652636885643005,0.3988013565540313,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7777813673019409,0.4352590143680572,0.4187304079532623,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6407486796379089,0.2392731606960296,1.1123772859573364,284.9979553222656,284.95001220703125,300.1100158691406,292.447509765625,298.0291442871094,297.220947265625,284.99713134765625,1.0,0.7192270755767822,0.3718831241130829,0.3718831241130829,1.0,1.0,-3.5838608741760254,1.0010085105895996,2.582852363586426,0.1916506439447403,0.9389893412590028,0.9389893412590028,0.0,295.787353515625,360.0,60041.5234375,0.0,4435.60986328125,1.0,279.1417541503906,283.0496826171875,295.42877197265625,299.2547912597656,293.1499938964844,293.1499938964844,278.8500061035156,33659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504121541976928,1.0,0.0,0.0,3.672999382019043,3.673023223876953,9.001917078421684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7646484375,0.0,1541.281494140625,1895.4371337890625,0.0,3866.67431640625,0.9088519811630248,1.0,0.0,3.0,1.0,0.0
17851380,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7682258486747742,0.4243157804012298,0.3885189890861511,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.901824951171875,0.6963178515434265,0.6639723181724548,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8430349230766296,0.5676968097686768,0.4008334577083587,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7744559645652771,0.4351603388786316,0.4190596044063568,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.638031542301178,0.2389289885759353,1.1124950647354126,284.9034423828125,284.95001220703125,300.0699462890625,292.4081420898437,298.0126953125,297.2162170410156,284.9041442871094,1.0,0.7220779657363892,0.3711515367031097,0.3711515367031097,1.0,1.0,-3.584818124771118,0.9990310668945312,2.585787296295166,0.189579889178276,0.8506313562393188,0.8506313562393188,0.0,301.60662841796875,348.0,60549.12890625,0.0,4473.8447265625,1.0,278.8581848144531,282.9349060058594,295.43170166015625,299.3595275878906,293.1499938964844,293.1499938964844,279.1499938964844,38804.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958882212638855,1.0,0.0,0.0,3.549189567565918,3.549213171005249,8.405270932598796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.2939453125,0.0,1444.2806396484375,1895.4371337890625,0.0,3942.615234375,0.8852314949035645,1.0,0.0,3.0,1.0,0.0
17851440,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7682258486747742,0.4243157804012298,0.3885189890861511,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.901824951171875,0.6963178515434265,0.6639723181724548,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8430349230766296,0.5676968097686768,0.4008334577083587,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7744559645652771,0.4351603388786316,0.4190596044063568,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.638031542301178,0.2389289885759353,1.1124950647354126,284.9034423828125,284.95001220703125,300.0699462890625,292.4081420898437,298.0126953125,297.2162170410156,284.9041442871094,1.0,0.7220779657363892,0.3711515367031097,0.3711515367031097,1.0,1.0,-3.584818124771118,0.9990310668945312,2.585787296295166,0.189579889178276,0.8506313562393188,0.8506313562393188,0.0,301.60662841796875,348.0,60549.12890625,0.0,4473.8447265625,1.0,278.8581848144531,282.9349060058594,295.43170166015625,299.3595275878906,293.1499938964844,293.1499938964844,279.1499938964844,38804.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958882212638855,1.0,0.0,0.0,3.549189567565918,3.549213171005249,8.405270932598796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.2939453125,0.0,1444.2806396484375,1895.4371337890625,0.0,3942.615234375,0.8852314949035645,1.0,0.0,3.0,1.0,0.0
17851500,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7666807770729065,0.4241819977760315,0.3882356882095337,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8999384045600891,0.6959502696990967,0.6634389162063599,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8423153758049011,0.5693858861923218,0.4018748104572296,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7731566429138184,0.435401976108551,0.4191957414150238,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6369326114654541,0.2389096170663833,1.1123380661010742,285.0113525390625,284.95001220703125,300.0506896972656,292.389892578125,298.00750732421875,297.2176513671875,285.0120849609375,1.0,0.7231953740119934,0.3707857429981231,0.3707857429981231,1.0,1.0,-3.585056781768799,0.997969925403595,2.5870869159698486,0.1883933246135711,0.9255473017692566,0.9255473017692566,0.0,303.930419921875,348.0,59676.7578125,0.0,4488.740234375,1.0,279.09930419921875,283.0597839355469,295.36090087890625,299.127197265625,293.1499938964844,293.1499938964844,279.1499938964844,34228.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531551599502563,1.0,0.0,0.0,3.5962142944335938,3.5962376594543457,8.629476724308915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7861328125,0.0,1461.086181640625,1895.4371337890625,0.0,3891.341064453125,0.8935927152633667,1.0,0.0,3.0,1.0,0.0
17851560,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7659474015235901,0.4241624772548675,0.3882695436477661,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8989497423171997,0.6957332491874695,0.6632775068283081,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8423775434494019,0.5711778402328491,0.4031581878662109,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7726179361343384,0.4357643723487854,0.4195694625377655,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6364240050315857,0.2389875650405883,1.1128185987472534,284.9971008300781,284.95001220703125,300.0320129394531,292.37261962890625,298.0034484863281,297.2203674316406,284.995849609375,1.0,0.7241429686546326,0.3704351484775543,0.3704351484775543,1.0,1.0,-3.587473154067993,0.9976536631584167,2.589819431304932,0.1875169724225998,0.9345206022262572,0.9345206022262572,0.0,305.34783935546875,336.0,59784.05859375,0.0,4504.03271484375,1.0,279.1425170898437,283.0496826171875,295.3514099121094,299.1584167480469,293.1499938964844,293.1499938964844,278.8500061035156,33571.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511900544166564,1.0,0.0,0.0,3.658568382263184,3.658591985702514,8.931319825933315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.189453125,0.0,1524.5087890625,1895.4371337890625,0.0,3873.676513671875,0.9052897691726683,1.0,0.0,3.0,1.0,0.0
17851620,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7638335824012756,0.4230011105537414,0.3875785768032074,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8963941335678101,0.6940562725067139,0.6621121168136597,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.84192955493927,0.5736190676689148,0.4051160216331482,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.771063506603241,0.435681939125061,0.4198009967803955,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6350640058517456,0.2386763244867324,1.1125434637069702,284.904541015625,284.95001220703125,299.9964904785156,292.3412780761719,297.9886474609375,297.21600341796875,284.9051818847656,1.0,0.7254990935325623,0.3697339594364166,0.3697339594364166,1.0,1.0,-3.587552070617676,0.9954808950424194,2.592071294784546,0.1854544579982757,0.8477165699005127,0.8477165699005127,0.0,308.2684326171875,324.0,60288.60546875,0.0,4522.1513671875,1.0,278.8583374023437,282.9371643066406,295.3633728027344,299.27166748046875,293.1499938964844,293.1499938964844,279.1499938964844,38779.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594160318374634,1.0,0.0,0.0,3.532173156738281,3.532196521759033,8.324865916620183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.279296875,0.0,1426.115478515625,1895.4371337890625,0.0,3947.37890625,0.8814548850059509,1.0,0.0,3.0,1.0,0.0
17851680,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7638335824012756,0.4230011105537414,0.3875785768032074,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8963941335678101,0.6940562725067139,0.6621121168136597,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.84192955493927,0.5736190676689148,0.4051160216331482,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.771063506603241,0.435681939125061,0.4198009967803955,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6350640058517456,0.2386763244867324,1.1125434637069702,284.904541015625,284.95001220703125,299.9964904785156,292.3412780761719,297.9886474609375,297.21600341796875,284.9051818847656,1.0,0.7254990935325623,0.3697339594364166,0.3697339594364166,1.0,1.0,-3.587552070617676,0.9954808950424194,2.592071294784546,0.1854544579982757,0.8477165699005127,0.8477165699005127,0.0,308.2684326171875,324.0,60288.60546875,0.0,4522.1513671875,1.0,278.8583374023437,282.9371643066406,295.3633728027344,299.27166748046875,293.1499938964844,293.1499938964844,279.1499938964844,38779.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594160318374634,1.0,0.0,0.0,3.532173156738281,3.532196521759033,8.324865916620183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.279296875,0.0,1426.115478515625,1895.4371337890625,0.0,3947.37890625,0.8814548850059509,1.0,0.0,3.0,1.0,0.0
