time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7630759477615356,0.4228922724723816,0.3872745335102081,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8953571319580078,0.6934956908226013,0.661343514919281,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8427582383155823,0.5769627094268799,0.4072751104831695,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7707377672195435,0.4362763464450836,0.4202009439468384,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6346163749694824,0.2387625575065612,1.1125102043151855,284.9976501464844,284.95001220703125,299.9649353027344,292.31549072265625,297.9814147949219,297.2202453613281,284.9968566894531,1.0,0.7261836528778076,0.3690608143806457,0.3690608143806457,1.0,1.0,-3.589292049407959,0.9939390420913696,2.5953528881073,0.1834402382373809,0.9298340678215028,0.9298340678215028,0.0,309.3377685546875,324.0,59530.87109375,0.0,4533.50146484375,1.0,279.1402282714844,283.0516967773437,295.2921142578125,299.0787658691406,293.1499938964844,293.1499938964844,279.1499938964844,33613.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515127539634703,1.0,0.0,0.0,3.637617349624634,3.6376407146453857,8.82932056356367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.3212890625,0.0,1501.6414794921875,1895.4371337890625,0.0,3876.579833984375,0.9008039236068726,1.0,0.0,3.0,1.0,0.0
17851800,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7630805373191833,0.4228831529617309,0.387273371219635,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8953554034233093,0.6934686303138733,0.6613258123397827,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.842828094959259,0.577094316482544,0.4073730409145355,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7707597613334656,0.4363008141517639,0.4202277064323425,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6346259713172913,0.2387678623199463,1.1125398874282837,284.99664306640625,284.95001220703125,299.96368408203125,292.31451416015625,297.9810791015625,297.2203674316406,284.9958190917969,1.0,0.726201057434082,0.3690327703952789,0.3690327703952789,1.0,1.0,-3.5894551277160645,0.9939035773277284,2.5955514907836914,0.1833714544773101,0.9304147958755492,0.9304147958755492,0.0,309.3360900878906,312.0,59555.6171875,0.0,4533.93896484375,1.0,279.1415100097656,283.0511779785156,295.29266357421875,299.0816650390625,293.1499938964844,293.1499938964844,278.8500061035156,33634.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514832496643066,1.0,0.0,0.0,3.6407113075256334,3.6407346725463854,8.844347121339524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.2919921875,0.0,1505.201416015625,1895.4371337890625,0.0,3876.314208984375,0.9015402793884276,1.0,0.0,3.0,1.0,0.0
17851860,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7623076438903809,0.4217791259288788,0.3865363895893097,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8944045901298523,0.6917661428451538,0.6600462794303894,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8437091112136841,0.5793991684913635,0.4091898798942566,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7705583572387695,0.4362481534481048,0.4203871488571167,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6342925429344177,0.2384921759366989,1.1119694709777832,284.9029235839844,284.95001220703125,299.9338684082031,292.29266357421875,297.9677734375,297.2157287597656,284.9043884277344,1.0,0.7263109683990479,0.3683546781539917,0.3683546781539917,1.0,1.0,-3.588729858398437,0.9915372729301452,2.5971925258636475,0.1813016533851623,0.8430293202400208,0.8430293202400208,0.0,309.8314514160156,300.0,60028.484375,0.0,4534.9931640625,1.0,278.85809326171875,282.93719482421875,295.3141784667969,299.20635986328125,293.1499938964844,293.1499938964844,279.1499938964844,38953.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594722986221312,1.0,0.0,0.0,3.5132553577423096,3.5132784843444824,8.235930977207317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7802734375,0.0,1407.556396484375,1895.4371337890625,0.0,3947.880615234375,0.8773037195205688,1.0,0.0,3.0,1.0,0.0
17851920,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7623076438903809,0.4217791259288788,0.3865363895893097,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8944045901298523,0.6917661428451538,0.6600462794303894,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8437091112136841,0.5793991684913635,0.4091898798942566,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7705583572387695,0.4362481534481048,0.4203871488571167,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6342925429344177,0.2384921759366989,1.1119694709777832,284.9029235839844,284.95001220703125,299.9338684082031,292.29266357421875,297.9677734375,297.2157287597656,284.9043884277344,1.0,0.7263109683990479,0.3683546781539917,0.3683546781539917,1.0,1.0,-3.588729858398437,0.9915372729301452,2.5971925258636475,0.1813016533851623,0.8430293202400208,0.8430293202400208,0.0,309.8314514160156,300.0,60028.484375,0.0,4534.9931640625,1.0,278.85809326171875,282.93719482421875,295.3141784667969,299.20635986328125,293.1499938964844,293.1499938964844,279.1499938964844,38953.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594722986221312,1.0,0.0,0.0,3.5132553577423096,3.5132784843444824,8.235930977207317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7802734375,0.0,1407.556396484375,1895.4371337890625,0.0,3947.880615234375,0.8773037195205688,1.0,0.0,3.0,1.0,0.0
17851980,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7627501487731934,0.4217186272144317,0.3861986696720123,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8947853446006775,0.6911329030990601,0.6591303944587708,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8457717895507812,0.5827000737190247,0.4112596809864044,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7714707255363464,0.4369043707847595,0.4207603931427002,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.634770393371582,0.2386168986558914,1.1117068529129028,284.9967346191406,284.95001220703125,299.90728759765625,292.27606201171875,297.96173095703125,297.2196655273437,284.99591064453125,1.0,0.7258743047714233,0.3676765561103821,0.3676765561103821,1.0,1.0,-3.589836597442627,0.9897704720497132,2.6000661849975586,0.1792145520448684,0.9271373748779296,0.9271373748779296,0.0,308.6947937011719,288.0,59357.62109375,0.0,4531.08837890625,1.0,279.141357421875,283.0552673339844,295.25244140625,299.0263061523437,293.1499938964844,293.1499938964844,278.8500061035156,33600.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511268138885498,1.0,0.0,0.0,3.625781774520874,3.625805139541626,8.771959869591228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5,0.0,1488.5550537109375,1895.4371337890625,0.0,3873.107666015625,0.8981800079345703,1.0,0.0,3.0,1.0,0.0
17852040,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7627501487731934,0.4217186272144317,0.3861986696720123,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8947853446006775,0.6911329030990601,0.6591303944587708,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8457717895507812,0.5827000737190247,0.4112596809864044,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7714707255363464,0.4369043707847595,0.4207603931427002,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.634770393371582,0.2386168986558914,1.1117068529129028,284.9967346191406,284.95001220703125,299.90728759765625,292.27606201171875,297.96173095703125,297.2196655273437,284.99591064453125,1.0,0.7258743047714233,0.3676765561103821,0.3676765561103821,1.0,1.0,-3.589836597442627,0.9897704720497132,2.6000661849975586,0.1792145520448684,0.9271373748779296,0.9271373748779296,0.0,308.6947937011719,288.0,59357.62109375,0.0,4531.08837890625,1.0,279.141357421875,283.0552673339844,295.25244140625,299.0263061523437,293.1499938964844,293.1499938964844,278.8500061035156,33600.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511268138885498,1.0,0.0,0.0,3.625781774520874,3.625805139541626,8.771959869591228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5,0.0,1488.5550537109375,1895.4371337890625,0.0,3873.107666015625,0.8981800079345703,1.0,0.0,3.0,1.0,0.0
17852100,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.763161301612854,0.4212415516376495,0.3859903514385223,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8952262997627258,0.6903484463691711,0.658647894859314,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8470042943954468,0.5838667750358582,0.4122447967529297,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7721524834632874,0.4369502365589142,0.4209514260292053,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6351990103721619,0.2385397404432296,1.111678957939148,284.8778686523437,284.95001220703125,299.89532470703125,292.2698669433594,297.95635986328125,297.21795654296875,284.8769836425781,1.0,0.7254778146743774,0.3673374950885772,0.3673374950885772,1.0,1.0,-3.5903940200805664,0.9888810515403748,2.601512908935547,0.1782966703176498,0.8433281779289246,0.8433281779289246,0.0,307.7553100585937,288.0,60265.40625,0.0,4526.8564453125,1.0,278.8988037109375,282.9196472167969,295.2996826171875,299.2311096191406,293.1499938964844,293.1499938964844,278.8500061035156,38149.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569820165634156,1.0,0.0,0.0,3.581483125686645,3.581506967544556,8.558923241253069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.5947265625,0.0,1474.0499267578125,1895.4371337890625,0.0,3925.637939453125,0.8893114328384399,1.0,0.0,3.0,1.0,0.0
17852160,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7630947232246399,0.4206806421279907,0.3854393064975738,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8951689600944519,0.6894375085830688,0.6577582955360413,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477858901023865,0.5849515199661255,0.4129526615142822,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7724087834358215,0.4368928670883178,0.420875072479248,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6352947354316711,0.2383799999952316,1.110914707183838,284.90679931640625,284.95001220703125,299.88427734375,292.26513671875,297.9505615234375,297.2152099609375,284.9075927734375,1.0,0.7249442934989929,0.3670227527618408,0.3670227527618408,1.0,1.0,-3.588502883911133,0.9872798919677734,2.60122299194336,0.1771595478057861,0.8432410955429077,0.8432410955429077,0.0,307.1477355957031,276.0,59889.12890625,0.0,4517.95703125,1.0,278.8582458496094,282.9447021484375,295.2841796875,299.1600341796875,293.1499938964844,293.1499938964844,279.1499938964844,38771.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586387872695924,1.0,0.0,0.0,3.502182483673096,3.502205610275269,8.184098874153278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.44384765625,0.0,1394.7476806640625,1895.4371337890625,0.0,3940.4423828125,0.8748019337654114,1.0,0.0,3.0,1.0,0.0
17852220,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7645899653434753,0.4206567108631134,0.3850726187229156,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8968173265457153,0.6888048052787781,0.6567755937576294,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8509788513183594,0.5882337689399719,0.4149553477764129,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7744021415710449,0.4375713467597961,0.4212022125720978,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6365893483161926,0.2385366111993789,1.110462665557861,284.9965515136719,284.95001220703125,299.8650817871094,292.2601928710937,297.9468078613281,297.2193603515625,284.9957580566406,1.0,0.7235601544380188,0.3663932979106903,0.3663932979106903,1.0,1.0,-3.589130401611328,0.9855078458786012,2.6036226749420166,0.1751837134361267,0.9245963096618652,0.9245963096618652,0.0,304.1362609863281,264.0,59221.3203125,0.0,4501.24169921875,1.0,279.1412658691406,283.0580444335937,295.2349853515625,298.9964904785156,293.1499938964844,293.1499938964844,278.8500061035156,33571.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500266909599304,1.0,0.0,0.0,3.6147308349609375,3.6147541999816895,8.718569688426214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.818359375,0.0,1476.2847900390625,1895.4371337890625,0.0,3863.202392578125,0.8956653475761414,1.0,0.0,3.0,1.0,0.0
17852280,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7645899653434753,0.4206567108631134,0.3850726187229156,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8968173265457153,0.6888048052787781,0.6567755937576294,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8509788513183594,0.5882337689399719,0.4149553477764129,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7744021415710449,0.4375713467597961,0.4212022125720978,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6365893483161926,0.2385366111993789,1.110462665557861,284.9965515136719,284.95001220703125,299.8650817871094,292.2601928710937,297.9468078613281,297.2193603515625,284.9957580566406,1.0,0.7235601544380188,0.3663932979106903,0.3663932979106903,1.0,1.0,-3.589130401611328,0.9855078458786012,2.6036226749420166,0.1751837134361267,0.9245963096618652,0.9245963096618652,0.0,304.1362609863281,264.0,59221.3203125,0.0,4501.24169921875,1.0,279.1412658691406,283.0580444335937,295.2349853515625,298.9964904785156,293.1499938964844,293.1499938964844,278.8500061035156,33571.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500266909599304,1.0,0.0,0.0,3.6147308349609375,3.6147541999816895,8.718569688426214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.818359375,0.0,1476.2847900390625,1895.4371337890625,0.0,3863.202392578125,0.8956653475761414,1.0,0.0,3.0,1.0,0.0
17852340,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7659405469894409,0.4196735620498657,0.3842976093292236,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8984078168869019,0.6871364712715149,0.6553589105606079,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8540884256362915,0.5904766917228699,0.4165942072868347,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7763718366622925,0.4375901222229004,0.4212777614593506,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6378960013389587,0.2383381426334381,1.1095187664031982,284.9066772460937,284.95001220703125,299.8500061035156,292.2616271972656,297.9381103515625,297.2152099609375,284.9081726074219,1.0,0.7217646241188049,0.3657638430595398,0.3657638430595398,1.0,1.0,-3.5874295234680176,0.9829792976379396,2.604450225830078,0.1731796413660049,0.8410626649856567,0.8410626649856567,0.0,300.86669921875,252.0,59748.90625,0.0,4476.56640625,1.0,278.8587646484375,282.94781494140625,295.2795715332031,299.1454467773437,293.1499938964844,293.1499938964844,279.1499938964844,38832.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572729468345642,1.0,0.0,0.0,3.49048924446106,3.4905123710632324,8.129538855428109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.5478515625,0.0,1383.10595703125,1895.4371337890625,0.0,3928.23974609375,0.8722326755523682,1.0,0.0,3.0,1.0,0.0
17852400,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7659405469894409,0.4196735620498657,0.3842976093292236,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8984078168869019,0.6871364712715149,0.6553589105606079,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8540884256362915,0.5904766917228699,0.4165942072868347,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7763718366622925,0.4375901222229004,0.4212777614593506,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6378960013389587,0.2383381426334381,1.1095187664031982,284.9066772460937,284.95001220703125,299.8500061035156,292.2616271972656,297.9381103515625,297.2152099609375,284.9081726074219,1.0,0.7217646241188049,0.3657638430595398,0.3657638430595398,1.0,1.0,-3.5874295234680176,0.9829792976379396,2.604450225830078,0.1731796413660049,0.8410626649856567,0.8410626649856567,0.0,300.86669921875,252.0,59748.90625,0.0,4476.56640625,1.0,278.8587646484375,282.94781494140625,295.2795715332031,299.1454467773437,293.1499938964844,293.1499938964844,279.1499938964844,38832.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572729468345642,1.0,0.0,0.0,3.49048924446106,3.4905123710632324,8.129538855428109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.5478515625,0.0,1383.10595703125,1895.4371337890625,0.0,3928.23974609375,0.8722326755523682,1.0,0.0,3.0,1.0,0.0
17852460,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7684289216995239,0.4197019934654236,0.3839184939861297,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9012322425842284,0.686531126499176,0.6543394327163696,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8583878874778748,0.593755304813385,0.4185471832752228,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7793847918510437,0.4383013844490051,0.4215733110904693,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6399698257446289,0.2385348826646804,1.108953595161438,284.9972839355469,284.95001220703125,299.8385009765625,292.2685241699219,297.9368591308594,297.2195739746094,284.9964904785156,1.0,0.7195931673049927,0.3651902675628662,0.3651902675628662,1.0,1.0,-3.587764024734497,0.9812806248664856,2.606483221054077,0.1713499426841735,0.9236962795257568,0.9236962795257568,0.0,296.2888488769531,240.0,59140.421875,0.0,4449.4521484375,1.0,279.1412048339844,283.0606384277344,295.2420349121094,298.9950561523437,293.1499938964844,293.1499938964844,278.8500061035156,33504.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948369801044464,1.0,0.0,0.0,3.607388973236084,3.607412099838257,8.683188639224682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.279296875,0.0,1467.8221435546875,1895.4371337890625,0.0,3848.26416015625,0.8939773440361023,1.0,0.0,3.0,1.0,0.0
17852520,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7684289216995239,0.4197019934654236,0.3839184939861297,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9012322425842284,0.686531126499176,0.6543394327163696,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8583878874778748,0.593755304813385,0.4185471832752228,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7793847918510437,0.4383013844490051,0.4215733110904693,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6399698257446289,0.2385348826646804,1.108953595161438,284.9972839355469,284.95001220703125,299.8385009765625,292.2685241699219,297.9368591308594,297.2195739746094,284.9964904785156,1.0,0.7195931673049927,0.3651902675628662,0.3651902675628662,1.0,1.0,-3.587764024734497,0.9812806248664856,2.606483221054077,0.1713499426841735,0.9236962795257568,0.9236962795257568,0.0,296.2888488769531,240.0,59140.421875,0.0,4449.4521484375,1.0,279.1412048339844,283.0606384277344,295.2420349121094,298.9950561523437,293.1499938964844,293.1499938964844,278.8500061035156,33504.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948369801044464,1.0,0.0,0.0,3.607388973236084,3.607412099838257,8.683188639224682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.279296875,0.0,1467.8221435546875,1895.4371337890625,0.0,3848.26416015625,0.8939773440361023,1.0,0.0,3.0,1.0,0.0
17852580,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7707360982894897,0.4187721610069275,0.3831371068954468,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9039556384086608,0.684893012046814,0.6528934240341187,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8625722527503967,0.5959784388542175,0.4201328158378601,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7823362350463867,0.4383512139320373,0.4216219484806061,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6420345306396484,0.2383759468793869,1.1079212427139282,284.9075622558594,284.95001220703125,299.8297424316406,292.279541015625,297.93017578125,297.2156066894531,284.9089660644531,1.0,0.7170799374580383,0.364616721868515,0.364616721868515,1.0,1.0,-3.5858170986175537,0.9788485765457152,2.606968402862549,0.1695024818181991,0.84088134765625,0.84088134765625,0.0,291.5990295410156,228.0,59698.97265625,0.0,4415.44482421875,1.0,278.8587951660156,282.9497985839844,295.2969665527344,299.156494140625,293.1499938964844,293.1499938964844,279.1499938964844,38752.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555174112319946,1.0,0.0,0.0,3.486018180847168,3.4860410690307617,8.108725637612224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.86279296875,0.0,1377.9346923828125,1895.4371337890625,0.0,3912.5283203125,0.8711769580841064,1.0,0.0,3.0,1.0,0.0
17852640,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7707360982894897,0.4187721610069275,0.3831371068954468,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9039556384086608,0.684893012046814,0.6528934240341187,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8625722527503967,0.5959784388542175,0.4201328158378601,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7823362350463867,0.4383512139320373,0.4216219484806061,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6420345306396484,0.2383759468793869,1.1079212427139282,284.9075622558594,284.95001220703125,299.8297424316406,292.279541015625,297.93017578125,297.2156066894531,284.9089660644531,1.0,0.7170799374580383,0.364616721868515,0.364616721868515,1.0,1.0,-3.5858170986175537,0.9788485765457152,2.606968402862549,0.1695024818181991,0.84088134765625,0.84088134765625,0.0,291.5990295410156,228.0,59698.97265625,0.0,4415.44482421875,1.0,278.8587951660156,282.9497985839844,295.2969665527344,299.156494140625,293.1499938964844,293.1499938964844,279.1499938964844,38752.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555174112319946,1.0,0.0,0.0,3.486018180847168,3.4860410690307617,8.108725637612224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.86279296875,0.0,1377.9346923828125,1895.4371337890625,0.0,3912.5283203125,0.8711769580841064,1.0,0.0,3.0,1.0,0.0
17852700,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7720993757247925,0.4187596440315246,0.3827882707118988,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9055728316307068,0.6845351457595825,0.6521872282028198,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.864901065826416,0.5975662469863892,0.4209593832492828,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7839941382408142,0.4386660158634186,0.4216373264789581,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6431906223297119,0.2384477257728576,1.107274055480957,285.01129150390625,284.95001220703125,299.8263244628906,292.2865295410156,297.9298095703125,297.21734619140625,285.01171875,1.0,0.7156951427459717,0.3643299341201782,0.3643299341201782,1.0,1.0,-3.584775686264038,0.9776169657707214,2.607158660888672,0.1684507876634597,0.914193868637085,0.914193868637085,0.0,289.0038757324219,228.0,58979.7734375,0.0,4396.75146484375,1.0,279.097900390625,283.07373046875,295.25115966796875,298.9576721191406,293.1499938964844,293.1499938964844,279.1499938964844,33981.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491284489631652,1.0,0.0,0.0,3.540956497192383,3.540979146957397,8.366320116692805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6337890625,0.0,1400.5543212890625,1895.4371337890625,0.0,3855.107177734375,0.8810056447982788,1.0,0.0,3.0,1.0,0.0
17852760,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7741956114768982,0.4188469350337982,0.3827464878559112,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9080533385276794,0.6843098402023315,0.6518393158912659,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8679867386817932,0.5992372035980225,0.422029584646225,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7863415479660034,0.4390906095504761,0.4218900799751282,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.644890546798706,0.2386086583137512,1.107272744178772,284.9974670410156,284.95001220703125,299.8235168457031,292.29443359375,297.9304504394531,297.2200927734375,284.996337890625,1.0,0.7142524123191833,0.3640490770339966,0.3640490770339966,1.0,1.0,-3.585894823074341,0.9770891666412354,2.608805656433105,0.1676730364561081,0.9233697056770324,0.9233697056770324,0.0,285.7442626953125,216.0,59111.35546875,0.0,4379.82373046875,1.0,279.1421203613281,283.0614318847656,295.2667236328125,299.0160217285156,293.1499938964844,293.1499938964844,278.8500061035156,33383.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465139508247375,1.0,0.0,0.0,3.6060791015625,3.606102228164673,8.676884135638829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9521484375,0.0,1465.51025390625,1895.4371337890625,0.0,3831.50341796875,0.8933719992637634,1.0,0.0,3.0,1.0,0.0
17852820,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7774677872657776,0.4179587066173553,0.3819663822650909,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.912167489528656,0.6826913356781006,0.6503735780715942,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8732821345329285,0.6014196276664734,0.4235616624355316,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7902740836143494,0.4391636252403259,0.4219208061695099,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6477456092834473,0.2384834289550781,1.1061904430389404,284.9074401855469,284.95001220703125,299.819580078125,292.3128662109375,297.92510986328125,297.21612548828125,284.9088439941406,1.0,0.7111420631408691,0.3634873926639557,0.3634873926639557,1.0,1.0,-3.58378005027771,0.9746404886245728,2.6091396808624268,0.1658578068017959,0.8402654528617859,0.8402654528617859,0.0,279.8916015625,204.0,59663.828125,0.0,4338.30224609375,1.0,278.8583984375,282.9518127441406,295.3303527832031,299.1884460449219,293.1499938964844,293.1499938964844,279.1499938964844,38747.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537495970726012,1.0,0.0,0.0,3.4826626777648926,3.4826855659484863,8.09312325600331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6484375,0.0,1374.462890625,1895.4371337890625,0.0,3896.677734375,0.8704530596733093,1.0,0.0,3.0,1.0,0.0
17852880,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7774677872657776,0.4179587066173553,0.3819663822650909,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.912167489528656,0.6826913356781006,0.6503735780715942,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8732821345329285,0.6014196276664734,0.4235616624355316,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7902740836143494,0.4391636252403259,0.4219208061695099,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6477456092834473,0.2384834289550781,1.1061904430389404,284.9074401855469,284.95001220703125,299.819580078125,292.3128662109375,297.92510986328125,297.21612548828125,284.9088439941406,1.0,0.7111420631408691,0.3634873926639557,0.3634873926639557,1.0,1.0,-3.58378005027771,0.9746404886245728,2.6091396808624268,0.1658578068017959,0.8402654528617859,0.8402654528617859,0.0,279.8916015625,204.0,59663.828125,0.0,4338.30224609375,1.0,278.8583984375,282.9518127441406,295.3303527832031,299.1884460449219,293.1499938964844,293.1499938964844,279.1499938964844,38747.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537495970726012,1.0,0.0,0.0,3.4826626777648926,3.4826855659484863,8.09312325600331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.6484375,0.0,1374.462890625,1895.4371337890625,0.0,3896.677734375,0.8704530596733093,1.0,0.0,3.0,1.0,0.0
17852940,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.781976580619812,0.4180869460105896,0.3815888464450836,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9178464412689208,0.6821404695510864,0.6493130326271057,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8799161314964294,0.6046585440635681,0.4254169762134552,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7953296303749084,0.4399370551109314,0.4221813678741455,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.651479184627533,0.2387545704841613,1.1055201292037964,284.9985656738281,284.95001220703125,299.8178100585937,292.3345947265625,297.9266967773437,297.220703125,284.9977722167969,1.0,0.7077677249908447,0.3629256784915924,0.3629256784915924,1.0,1.0,-3.583780765533448,0.9728744626045228,2.6109063625335693,0.1640499979257583,0.924106776714325,0.924106776714325,0.0,272.9673767089844,192.0,59112.0859375,0.0,4295.94677734375,1.0,279.1411437988281,283.0631103515625,295.3070068359375,299.0545959472656,293.1499938964844,293.1499938964844,278.8500061035156,33410.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94460529088974,1.0,0.0,0.0,3.603386402130127,3.6034095287323,8.663930657348828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.39453125,0.0,1462.7962646484375,1895.4371337890625,0.0,3814.235107421875,0.8930165767669678,1.0,0.0,3.0,1.0,0.0
17853000,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.781976580619812,0.4180869460105896,0.3815888464450836,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9178464412689208,0.6821404695510864,0.6493130326271057,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8799161314964294,0.6046585440635681,0.4254169762134552,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7953296303749084,0.4399370551109314,0.4221813678741455,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.651479184627533,0.2387545704841613,1.1055201292037964,284.9985656738281,284.95001220703125,299.8178100585937,292.3345947265625,297.9266967773437,297.220703125,284.9977722167969,1.0,0.7077677249908447,0.3629256784915924,0.3629256784915924,1.0,1.0,-3.583780765533448,0.9728744626045228,2.6109063625335693,0.1640499979257583,0.924106776714325,0.924106776714325,0.0,272.9673767089844,192.0,59112.0859375,0.0,4295.94677734375,1.0,279.1411437988281,283.0631103515625,295.3070068359375,299.0545959472656,293.1499938964844,293.1499938964844,278.8500061035156,33410.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94460529088974,1.0,0.0,0.0,3.603386402130127,3.6034095287323,8.663930657348828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.39453125,0.0,1462.7962646484375,1895.4371337890625,0.0,3814.235107421875,0.8930165767669678,1.0,0.0,3.0,1.0,0.0
17853060,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.786275327205658,0.4172544181346893,0.3808152079582214,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9234684705734252,0.6805578470230103,0.6478354930877686,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8864031434059143,0.6068010330200195,0.4268938302993774,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8002853393554688,0.4400442838668823,0.422201544046402,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6552198529243469,0.2386685758829116,1.1044222116470337,284.9087219238281,284.95001220703125,299.8179016113281,292.3592834472656,297.92254638671875,297.216796875,284.9095458984375,1.0,0.704156756401062,0.3623831868171692,0.3623831868171692,1.0,1.0,-3.581561326980591,0.9704510569572448,2.611110210418701,0.1622917205095291,0.8420745730400085,0.8420745730400085,0.0,266.1607666015625,180.0,59729.16796875,0.0,4248.38525390625,1.0,278.8581848144531,282.9515686035156,295.37567138671875,299.232421875,293.1499938964844,293.1499938964844,279.1499938964844,38595.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515692591667176,1.0,0.0,0.0,3.487268686294556,3.4872915744781494,8.114544129966816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.70556640625,0.0,1378.097900390625,1895.4371337890625,0.0,3877.088134765625,0.8713502287864685,1.0,0.0,3.0,1.0,0.0
17853120,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.786275327205658,0.4172544181346893,0.3808152079582214,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9234684705734252,0.6805578470230103,0.6478354930877686,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8864031434059143,0.6068010330200195,0.4268938302993774,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8002853393554688,0.4400442838668823,0.422201544046402,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6552198529243469,0.2386685758829116,1.1044222116470337,284.9087219238281,284.95001220703125,299.8179016113281,292.3592834472656,297.92254638671875,297.216796875,284.9095458984375,1.0,0.704156756401062,0.3623831868171692,0.3623831868171692,1.0,1.0,-3.581561326980591,0.9704510569572448,2.611110210418701,0.1622917205095291,0.8420745730400085,0.8420745730400085,0.0,266.1607666015625,180.0,59729.16796875,0.0,4248.38525390625,1.0,278.8581848144531,282.9515686035156,295.37567138671875,299.232421875,293.1499938964844,293.1499938964844,279.1499938964844,38595.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515692591667176,1.0,0.0,0.0,3.487268686294556,3.4872915744781494,8.114544129966816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.70556640625,0.0,1378.097900390625,1895.4371337890625,0.0,3877.088134765625,0.8713502287864685,1.0,0.0,3.0,1.0,0.0
17853180,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7918773889541626,0.4174242615699768,0.3804447650909424,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9306851625442504,0.6799935102462769,0.6467410326004028,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8942567110061646,0.6098552346229553,0.428625226020813,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8064070343971252,0.4408457279205322,0.4224559366703033,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6599279642105103,0.2389672398567199,1.1037336587905884,284.9986267089844,284.95001220703125,299.8197021484375,292.38671875,297.9246520996094,297.220703125,284.99786376953125,1.0,0.7003225088119507,0.3618406951427459,0.3618406951427459,1.0,1.0,-3.5813517570495605,0.9686774611473083,2.6126742362976074,0.1605290472507476,0.924915075302124,0.924915075302124,0.0,258.4050598144531,168.0,59153.35546875,0.0,4200.41259765625,1.0,279.14117431640625,283.062744140625,295.3590393066406,299.1080322265625,293.1499938964844,293.1499938964844,278.8500061035156,33404.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94244122505188,1.0,0.0,0.0,3.6062073707580566,3.6062304973602295,8.677500886733469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1875,0.0,1465.806884765625,1895.4371337890625,0.0,3794.618896484375,0.8936362266540527,1.0,0.0,3.0,1.0,0.0
17853240,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7918773889541626,0.4174242615699768,0.3804447650909424,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9306851625442504,0.6799935102462769,0.6467410326004028,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8942567110061646,0.6098552346229553,0.428625226020813,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8064070343971252,0.4408457279205322,0.4224559366703033,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6599279642105103,0.2389672398567199,1.1037336587905884,284.9986267089844,284.95001220703125,299.8197021484375,292.38671875,297.9246520996094,297.220703125,284.99786376953125,1.0,0.7003225088119507,0.3618406951427459,0.3618406951427459,1.0,1.0,-3.5813517570495605,0.9686774611473083,2.6126742362976074,0.1605290472507476,0.924915075302124,0.924915075302124,0.0,258.4050598144531,168.0,59153.35546875,0.0,4200.41259765625,1.0,279.14117431640625,283.062744140625,295.3590393066406,299.1080322265625,293.1499938964844,293.1499938964844,278.8500061035156,33404.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94244122505188,1.0,0.0,0.0,3.6062073707580566,3.6062304973602295,8.677500886733469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1875,0.0,1465.806884765625,1895.4371337890625,0.0,3794.618896484375,0.8936362266540527,1.0,0.0,3.0,1.0,0.0
17853300,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.794887363910675,0.4170759320259094,0.3802328705787658,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9345729947090148,0.6792543530464172,0.6461750268936157,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8983991146087646,0.6108488440513611,0.4294150471687317,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8096343278884888,0.4409674108028412,0.4225978255271911,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6625239253044128,0.2389779239892959,1.1035263538360596,284.87921142578125,284.95001220703125,299.8211975097656,292.4013671875,297.92303466796875,297.2188720703125,284.8778686523437,1.0,0.6983384490013123,0.3615694642066955,0.3615694642066955,1.0,1.0,-3.581294298171997,0.9677998423576356,2.613494396209717,0.1597672551870346,0.841474711894989,0.841474711894989,0.0,254.3970184326172,168.0,60009.05078125,0.0,4175.7451171875,1.0,278.8992004394531,282.9364013671875,295.4283142089844,299.3425598144531,293.1499938964844,293.1499938964844,278.8500061035156,37964.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480602145195008,1.0,0.0,0.0,3.5653164386749268,3.5653398036956787,8.481827649120532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0498046875,0.0,1455.3370361328125,1895.4371337890625,0.0,3845.469970703125,0.8855602741241455,1.0,0.0,3.0,1.0,0.0
17853360,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7972493767738342,0.4166419506072998,0.3796863257884979,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9376792311668396,0.6783897280693054,0.6452131271362305,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9018750786781312,0.6117498278617859,0.4299108386039734,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8122326731681824,0.4409858584403991,0.4224769473075866,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6646472215652466,0.2389053851366043,1.1026097536087036,284.9105529785156,284.95001220703125,299.822998046875,292.41656494140625,297.9207763671875,297.2159729003906,284.9112243652344,1.0,0.6962867379188538,0.361316829919815,0.361316829919815,1.0,1.0,-3.578829526901245,0.9662162661552428,2.6126132011413574,0.1587831079959869,0.8436734676361084,0.8436734676361084,0.0,250.87478637695312,156.0,59783.73828125,0.0,4147.72216796875,1.0,278.8583679199219,282.953125,295.4327697753906,299.2921142578125,293.1499938964844,293.1499938964844,279.1499938964844,38515.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94945228099823,1.0,0.0,0.0,3.4893150329589844,3.489338159561157,8.124070518533699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.7900390625,0.0,1379.6346435546875,1895.4371337890625,0.0,3858.0263671875,0.8718727827072144,1.0,0.0,3.0,1.0,0.0
17853420,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8040845394134521,0.4168609380722046,0.3793379962444305,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9463038444519044,0.6778315305709839,0.6440941095352173,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9114798307418824,0.6146931648254395,0.4315204620361328,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8191066384315491,0.4418202936649322,0.4227391183376312,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.670518159866333,0.2392326891422271,1.1019227504730225,284.9991760253906,284.95001220703125,299.8275756835937,292.4485778808594,297.9234619140625,297.2195129394531,284.9984436035156,1.0,0.692061185836792,0.3608115613460541,0.3608115613460541,1.0,1.0,-3.578481435775757,0.9645151495933532,2.613966464996338,0.1571306735277176,0.9261629581451416,0.9261629581451416,0.0,242.43118286132807,144.0,59222.82421875,0.0,4095.22509765625,1.0,279.14117431640625,283.0633850097656,295.4204406738281,299.17266845703125,293.1499938964844,293.1499938964844,278.8500061035156,33375.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402162432670592,1.0,0.0,0.0,3.6096205711364746,3.609643697738648,8.693934887560317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.1552734375,0.0,1469.2899169921875,1895.4371337890625,0.0,3774.4111328125,0.8943725228309631,1.0,0.0,3.0,1.0,0.0
17853480,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8040845394134521,0.4168609380722046,0.3793379962444305,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9463038444519044,0.6778315305709839,0.6440941095352173,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9114798307418824,0.6146931648254395,0.4315204620361328,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8191066384315491,0.4418202936649322,0.4227391183376312,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.670518159866333,0.2392326891422271,1.1019227504730225,284.9991760253906,284.95001220703125,299.8275756835937,292.4485778808594,297.9234619140625,297.2195129394531,284.9984436035156,1.0,0.692061185836792,0.3608115613460541,0.3608115613460541,1.0,1.0,-3.578481435775757,0.9645151495933532,2.613966464996338,0.1571306735277176,0.9261629581451416,0.9261629581451416,0.0,242.43118286132807,144.0,59222.82421875,0.0,4095.22509765625,1.0,279.14117431640625,283.0633850097656,295.4204406738281,299.17266845703125,293.1499938964844,293.1499938964844,278.8500061035156,33375.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402162432670592,1.0,0.0,0.0,3.6096205711364746,3.609643697738648,8.693934887560317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.1552734375,0.0,1469.2899169921875,1895.4371337890625,0.0,3774.4111328125,0.8943725228309631,1.0,0.0,3.0,1.0,0.0
17853540,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8105976581573486,0.4161134362220764,0.3785901367664337,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9545462727546692,0.6762425899505615,0.6425526738166809,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9215611815452576,0.6165224313735962,0.4327382147312164,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8257853984832764,0.4419781565666199,0.4227542281150818,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6764465570449829,0.2391984760761261,1.1008039712905884,284.90924072265625,284.95001220703125,299.8332214355469,292.482421875,297.92041015625,297.2149963378906,284.9097595214844,1.0,0.6876650452613831,0.3603062629699707,0.3603062629699707,1.0,1.0,-3.575873374938965,0.9620867371559144,2.613786697387696,0.1555119454860687,0.8439174890518188,0.8439174890518188,0.0,234.27394104003903,132.0,59885.90625,0.0,4038.59716796875,1.0,278.8586730957031,282.9530334472656,295.4981384277344,299.36297607421875,293.1499938964844,293.1499938964844,279.1499938964844,38451.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471437335014344,1.0,0.0,0.0,3.495558738708496,3.49558162689209,8.153169801516924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1767578125,0.0,1385.6058349609375,1895.4371337890625,0.0,3837.1943359375,0.8731023669242859,1.0,0.0,3.0,1.0,0.0
