time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8105976581573486,0.4161134362220764,0.3785901367664337,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9545462727546692,0.6762425899505615,0.6425526738166809,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9215611815452576,0.6165224313735962,0.4327382147312164,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8257853984832764,0.4419781565666199,0.4227542281150818,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6764465570449829,0.2391984760761261,1.1008039712905884,284.90924072265625,284.95001220703125,299.8332214355469,292.482421875,297.92041015625,297.2149963378906,284.9097595214844,1.0,0.6876650452613831,0.3603062629699707,0.3603062629699707,1.0,1.0,-3.575873374938965,0.9620867371559144,2.613786697387696,0.1555119454860687,0.8439174890518188,0.8439174890518188,0.0,234.27394104003903,132.0,59885.90625,0.0,4038.59716796875,1.0,278.8586730957031,282.9530334472656,295.4981384277344,299.36297607421875,293.1499938964844,293.1499938964844,279.1499938964844,38451.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471437335014344,1.0,0.0,0.0,3.495558738708496,3.49558162689209,8.153169801516924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1767578125,0.0,1385.6058349609375,1895.4371337890625,0.0,3837.1943359375,0.8731023669242859,1.0,0.0,3.0,1.0,0.0
17853660,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8183910250663757,0.4163651764392853,0.3782482147216797,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.964287281036377,0.6756988763809204,0.641425609588623,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9339603781700134,0.619417667388916,0.4342963695526123,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8338745832443237,0.4428265690803528,0.4230079054832458,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6837276220321655,0.239553302526474,1.1001330614089966,284.9992980957031,284.95001220703125,299.8397216796875,292.5178527832031,297.92364501953125,297.21844482421875,284.9984436035156,1.0,0.6831066012382507,0.3598452508449554,0.3598452508449554,1.0,1.0,-3.5754706859588623,0.9604983329772948,2.6149723529815674,0.154089480638504,0.9274947047233582,0.9274947047233582,0.0,225.2582397460937,120.0,59322.40625,0.0,3982.518798828125,1.0,279.1412658691406,283.06475830078125,295.48974609375,299.2478332519531,293.1499938964844,293.1499938964844,278.8500061035156,33366.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379241466522216,1.0,0.0,0.0,3.614689826965332,3.614713191986084,8.718371873328579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.7421875,0.0,1474.7216796875,1895.4371337890625,0.0,3753.552734375,0.8954910039901733,1.0,0.0,3.0,1.0,0.0
17853720,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8183910250663757,0.4163651764392853,0.3782482147216797,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.964287281036377,0.6756988763809204,0.641425609588623,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9339603781700134,0.619417667388916,0.4342963695526123,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8338745832443237,0.4428265690803528,0.4230079054832458,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6837276220321655,0.239553302526474,1.1001330614089966,284.9992980957031,284.95001220703125,299.8397216796875,292.5178527832031,297.92364501953125,297.21844482421875,284.9984436035156,1.0,0.6831066012382507,0.3598452508449554,0.3598452508449554,1.0,1.0,-3.5754706859588623,0.9604983329772948,2.6149723529815674,0.154089480638504,0.9274947047233582,0.9274947047233582,0.0,225.2582397460937,120.0,59322.40625,0.0,3982.518798828125,1.0,279.1412658691406,283.06475830078125,295.48974609375,299.2478332519531,293.1499938964844,293.1499938964844,278.8500061035156,33366.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379241466522216,1.0,0.0,0.0,3.614689826965332,3.614713191986084,8.718371873328579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.7421875,0.0,1474.7216796875,1895.4371337890625,0.0,3753.552734375,0.8954910039901733,1.0,0.0,3.0,1.0,0.0
17853780,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.825882077217102,0.4156434535980224,0.3775084316730499,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9734094738960266,0.6741229891777039,0.6398770213127136,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9461008310317992,0.621184229850769,0.4354585707187652,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8420652747154236,0.4429914057254791,0.4230111837387085,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6911087036132812,0.2395453602075576,1.0990381240844729,284.9090881347656,284.95001220703125,299.8468933105469,292.5545654296875,297.9212341308594,297.214111328125,284.9096374511719,1.0,0.6784027218818665,0.3593842387199402,0.3593842387199402,1.0,1.0,-3.5728116035461426,0.9581897258758544,2.614621877670288,0.1527063995599746,0.8449897766113281,0.8449897766113281,0.0,216.58876037597656,108.0,59997.92578125,0.0,3922.7626953125,1.0,278.8586120605469,282.9542236328125,295.5704040527344,299.4422607421875,293.1499938964844,293.1499938964844,279.1499938964844,38445.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944884955883026,1.0,0.0,0.0,3.501011848449707,3.50103497505188,8.178628263522114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7294921875,0.0,1391.1917724609375,1895.4371337890625,0.0,3816.766845703125,0.874302864074707,1.0,0.0,3.0,1.0,0.0
17853840,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.825882077217102,0.4156434535980224,0.3775084316730499,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9734094738960266,0.6741229891777039,0.6398770213127136,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9461008310317992,0.621184229850769,0.4354585707187652,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8420652747154236,0.4429914057254791,0.4230111837387085,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6911087036132812,0.2395453602075576,1.0990381240844729,284.9090881347656,284.95001220703125,299.8468933105469,292.5545654296875,297.9212341308594,297.214111328125,284.9096374511719,1.0,0.6784027218818665,0.3593842387199402,0.3593842387199402,1.0,1.0,-3.5728116035461426,0.9581897258758544,2.614621877670288,0.1527063995599746,0.8449897766113281,0.8449897766113281,0.0,216.58876037597656,108.0,59997.92578125,0.0,3922.7626953125,1.0,278.8586120605469,282.9542236328125,295.5704040527344,299.4422607421875,293.1499938964844,293.1499938964844,279.1499938964844,38445.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944884955883026,1.0,0.0,0.0,3.501011848449707,3.50103497505188,8.178628263522114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7294921875,0.0,1391.1917724609375,1895.4371337890625,0.0,3816.766845703125,0.874302864074707,1.0,0.0,3.0,1.0,0.0
17853900,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8299546241760254,0.4157250821590423,0.3771798312664032,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9781030416488647,0.6737878918647766,0.6391273140907288,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.952464759349823,0.6225602030754089,0.4360806345939636,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8465483784675598,0.4433625340461731,0.4230087995529175,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.695084273815155,0.2396901100873947,1.0983821153640747,285.0144958496094,284.95001220703125,299.85064697265625,292.5733337402344,297.9226379394531,297.2154235839844,285.0151672363281,1.0,0.6759884357452393,0.3591537177562713,0.3591537177562713,1.0,1.0,-3.5714645385742188,0.9570358991622924,2.6144285202026367,0.1518961042165756,0.9196324944496156,0.9196324944496156,0.0,212.1468811035156,108.0,59243.35546875,0.0,3892.23046875,1.0,279.0982360839844,283.0765075683594,295.5364074707031,299.2553100585937,293.1499938964844,293.1499938964844,279.1499938964844,33899.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938355565071106,1.0,0.0,0.0,3.554271936416626,3.5542945861816406,8.429359468209441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.1572265625,0.0,1413.9473876953125,1895.4371337890625,0.0,3757.481689453125,0.8839742541313171,1.0,0.0,3.0,1.0,0.0
17853960,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8351513743400574,0.415923535823822,0.3771655261516571,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9837318658828736,0.6735928058624268,0.63873690366745,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9600048065185548,0.6240285038948059,0.4369600415229797,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8521896600723267,0.4438483417034149,0.4232494831085205,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7000598311424255,0.2399269789457321,1.098388433456421,284.9996337890625,284.95001220703125,299.8544921875,292.59228515625,297.9247131347656,297.2174987792969,284.9984130859375,1.0,0.6735586524009705,0.358931690454483,0.358931690454483,1.0,1.0,-3.572330951690674,0.9566037654876708,2.615727186203003,0.1513537019491195,0.9291222095489502,0.9291222095489502,0.0,207.11651611328125,111.0,59443.0,0.0,3863.7607421875,1.0,279.14215087890625,283.06610107421875,295.5635070800781,299.3293151855469,293.1499938964844,293.1499938964844,278.8500061035156,33277.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356423616409302,1.0,0.0,0.0,3.622124433517456,3.622147560119629,8.754271334510122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.12890625,0.0,1482.161376953125,1895.4371337890625,0.0,3732.748291015625,0.8968872427940369,1.0,0.0,3.0,1.0,0.0
17854020,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8433678150177002,0.4152184426784515,0.3764777183532715,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9919854402542114,0.6720238327980042,0.6372310519218445,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9715218544006348,0.625723123550415,0.4381022751331329,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8614473938941956,0.4440123736858368,0.4232864677906036,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7080470323562622,0.2399417161941528,1.097541093826294,284.9090576171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9225158691406,297.2131652832031,284.9096374511719,1.0,0.669273316860199,0.3584875762462616,0.3584875762462616,1.0,1.0,-3.5700995922088623,0.9544860124588012,2.6156134605407715,0.1500382274389267,0.8463932275772095,0.8463932275772095,0.0,199.13287353515625,114.0,60130.2890625,0.0,3809.408203125,1.0,278.85858154296875,282.9554138183594,295.64666748046875,299.5271301269531,293.1499938964844,293.1499938964844,279.1499938964844,38429.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942668914794922,1.0,0.0,0.0,3.507617712020874,3.507640838623047,8.209520956370397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.158203125,0.0,1397.923095703125,1895.4371337890625,0.0,3796.684326171875,0.8757535815238953,1.0,0.0,3.0,1.0,0.0
17854080,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8433678150177002,0.4152184426784515,0.3764777183532715,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9919854402542114,0.6720238327980042,0.6372310519218445,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9715218544006348,0.625723123550415,0.4381022751331329,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8614473938941956,0.4440123736858368,0.4232864677906036,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7080470323562622,0.2399417161941528,1.097541093826294,284.9090576171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9225158691406,297.2131652832031,284.9096374511719,1.0,0.669273316860199,0.3584875762462616,0.3584875762462616,1.0,1.0,-3.5700995922088623,0.9544860124588012,2.6156134605407715,0.1500382274389267,0.8463932275772095,0.8463932275772095,0.0,199.13287353515625,114.0,60130.2890625,0.0,3809.408203125,1.0,278.85858154296875,282.9554138183594,295.64666748046875,299.5271301269531,293.1499938964844,293.1499938964844,279.1499938964844,38429.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942668914794922,1.0,0.0,0.0,3.507617712020874,3.507640838623047,8.209520956370397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.158203125,0.0,1397.923095703125,1895.4371337890625,0.0,3796.684326171875,0.8757535815238953,1.0,0.0,3.0,1.0,0.0
17854140,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.852114200592041,0.4154973924160003,0.3762221038341522,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6715009212493896,0.6354128122329712,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9823817610740662,0.6284912824630737,0.4396187663078308,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8711619973182678,0.4448560178279876,0.4236030578613281,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.715882420539856,0.2403321862220764,1.0973540544509888,285.00030517578125,284.95001220703125,299.8702087402344,292.6695861816406,297.9259338378906,297.2163391113281,284.9993591308594,1.0,0.6654804944992065,0.3580434918403625,0.3580434918403625,1.0,1.0,-3.5696141719818115,0.952923595905304,2.6166906356811523,0.1487836837768554,0.931290090084076,0.931290090084076,0.0,191.7417755126953,117.0,59576.85546875,0.0,3763.10302734375,1.0,279.141357421875,283.0680236816406,295.6420593261719,299.4169616699219,293.1499938964844,293.1499938964844,278.8500061035156,33342.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335581064224244,1.0,0.0,0.0,3.627469301223755,3.627492666244507,8.78012656357896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.689453125,0.0,1488.48291015625,1895.4371337890625,0.0,3713.711181640625,0.8983322381973267,1.0,0.0,3.0,1.0,0.0
17854200,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.852114200592041,0.4154973924160003,0.3762221038341522,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6715009212493896,0.6354128122329712,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9823817610740662,0.6284912824630737,0.4396187663078308,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8711619973182678,0.4448560178279876,0.4236030578613281,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.715882420539856,0.2403321862220764,1.0973540544509888,285.00030517578125,284.95001220703125,299.8702087402344,292.6695861816406,297.9259338378906,297.2163391113281,284.9993591308594,1.0,0.6654804944992065,0.3580434918403625,0.3580434918403625,1.0,1.0,-3.5696141719818115,0.952923595905304,2.6166906356811523,0.1487836837768554,0.931290090084076,0.931290090084076,0.0,191.7417755126953,117.0,59576.85546875,0.0,3763.10302734375,1.0,279.141357421875,283.0680236816406,295.6420593261719,299.4169616699219,293.1499938964844,293.1499938964844,278.8500061035156,33342.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335581064224244,1.0,0.0,0.0,3.627469301223755,3.627492666244507,8.78012656357896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.689453125,0.0,1488.48291015625,1895.4371337890625,0.0,3713.711181640625,0.8983322381973267,1.0,0.0,3.0,1.0,0.0
17854260,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8564335703849792,0.4147166609764099,0.3756438493728637,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6707780361175537,0.6263090968132019,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.987866461277008,0.6300299167633057,0.4407916069030761,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8763023018836975,0.4449403584003448,0.4237493574619293,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7197647094726562,0.2403070926666259,1.0971688032150269,284.90545654296875,284.95001220703125,299.8779296875,292.7086181640625,297.9228820800781,297.2113342285156,284.90643310546875,1.0,0.6620444059371948,0.3576028347015381,0.3576028347015381,1.0,1.0,-3.559335947036743,0.9482837319374084,2.6110522747039795,0.146765723824501,0.844319224357605,0.844319224357605,0.0,187.63397216796875,120.0,60131.875,0.0,3712.34375,1.0,278.8578186035156,282.95574951171875,295.7242736816406,299.6088256835937,293.1499938964844,293.1499938964844,279.1499938964844,38795.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940458357334137,1.0,0.0,0.0,3.5061604976654053,3.506183624267578,8.202700882975478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.7333984375,0.0,1399.0458984375,1895.4371337890625,0.0,3776.612060546875,0.8756495118141174,1.0,0.0,3.0,1.0,0.0
17854320,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8564335703849792,0.4147166609764099,0.3756438493728637,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.6707780361175537,0.6263090968132019,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.987866461277008,0.6300299167633057,0.4407916069030761,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8763023018836975,0.4449403584003448,0.4237493574619293,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7197647094726562,0.2403070926666259,1.0971688032150269,284.90545654296875,284.95001220703125,299.8779296875,292.7086181640625,297.9228820800781,297.2113342285156,284.90643310546875,1.0,0.6620444059371948,0.3576028347015381,0.3576028347015381,1.0,1.0,-3.559335947036743,0.9482837319374084,2.6110522747039795,0.146765723824501,0.844319224357605,0.844319224357605,0.0,187.63397216796875,120.0,60131.875,0.0,3712.34375,1.0,278.8578186035156,282.95574951171875,295.7242736816406,299.6088256835937,293.1499938964844,293.1499938964844,279.1499938964844,38795.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940458357334137,1.0,0.0,0.0,3.5061604976654053,3.506183624267578,8.202700882975478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.7333984375,0.0,1399.0458984375,1895.4371337890625,0.0,3776.612060546875,0.8756495118141174,1.0,0.0,3.0,1.0,0.0
17854380,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.86078941822052,0.4149044156074524,0.3754594922065735,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6720758080482483,0.6164073348045349,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9929588437080384,0.6326443552970886,0.4423173666000366,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8813357353210449,0.4456889033317566,0.4241392016410827,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.723457932472229,0.2406707555055618,1.09760320186615,284.9939270019531,284.95001220703125,299.8852233886719,292.7474975585937,297.92529296875,297.2137756347656,284.9929504394531,1.0,0.6589245200157166,0.357162207365036,0.357162207365036,1.0,1.0,-3.550001859664917,0.9439533352851868,2.606048345565796,0.1446663737297058,0.9243383407592772,0.9243383407592772,0.0,183.9156188964844,123.0,59441.1953125,0.0,3666.592529296875,1.0,279.14129638671875,283.0678100585937,295.7174377441406,299.48797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33617.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307945370674132,1.0,0.0,0.0,3.619119644165039,3.619142770767212,8.739752956898883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.6162109375,0.0,1481.405517578125,1895.4371337890625,0.0,3688.421630859375,0.8966224789619446,1.0,0.0,3.0,1.0,0.0
17854440,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.86078941822052,0.4149044156074524,0.3754594922065735,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6720758080482483,0.6164073348045349,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9929588437080384,0.6326443552970886,0.4423173666000366,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8813357353210449,0.4456889033317566,0.4241392016410827,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.723457932472229,0.2406707555055618,1.09760320186615,284.9939270019531,284.95001220703125,299.8852233886719,292.7474975585937,297.92529296875,297.2137756347656,284.9929504394531,1.0,0.6589245200157166,0.357162207365036,0.357162207365036,1.0,1.0,-3.550001859664917,0.9439533352851868,2.606048345565796,0.1446663737297058,0.9243383407592772,0.9243383407592772,0.0,183.9156188964844,123.0,59441.1953125,0.0,3666.592529296875,1.0,279.14129638671875,283.0678100585937,295.7174377441406,299.48797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33617.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307945370674132,1.0,0.0,0.0,3.619119644165039,3.619142770767212,8.739752956898883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.6162109375,0.0,1481.405517578125,1895.4371337890625,0.0,3688.421630859375,0.8966224789619446,1.0,0.0,3.0,1.0,0.0
17854500,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8628796935081482,0.4145517349243164,0.3753412067890167,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.6726430654525757,0.6117103099822998,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9952870011329652,0.6334128379821777,0.4430298805236816,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8837807178497314,0.4457620680332184,0.4243393838405609,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7252593636512756,0.2407157272100448,1.098001480102539,284.8747863769531,284.95001220703125,299.888671875,292.76678466796875,297.92401123046875,297.2117614746094,284.8742370605469,1.0,0.6574846506118774,0.3569418787956238,0.3569418787956238,1.0,1.0,-3.545788526535034,0.9419299960136414,2.603858709335327,0.1437091380357742,0.8393131494522095,0.8393131494522095,0.0,182.183837890625,123.0,60230.76171875,0.0,3645.677734375,1.0,278.8990478515625,282.9342346191406,295.79022216796875,299.7186584472656,293.1499938964844,293.1499938964844,278.8500061035156,38354.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360274076461792,1.0,0.0,0.0,3.570240974426269,3.57026481628418,8.505275559400616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6123046875,0.0,1463.463134765625,1895.4371337890625,0.0,3736.261474609375,0.8868690133094788,1.0,0.0,3.0,1.0,0.0
17854560,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8642463088035583,0.4141206443309784,0.3748800158500671,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6731548309326172,0.6080520153045654,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9969857931137084,0.6341080665588379,0.443442553281784,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.885542631149292,0.4457409083843231,0.4242670834064483,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7265438437461853,0.2406931221485138,1.0976965427398682,284.9064025878906,284.95001220703125,299.8919372558594,292.78594970703125,297.9220886230469,297.2085876464844,284.90740966796875,1.0,0.6561119556427002,0.3568231761455536,0.3568231761455536,1.0,1.0,-3.5408761501312256,0.9399870038032532,2.600888967514038,0.1429646760225296,0.8406150341033936,0.8406150341033936,0.0,180.76788330078125,126.0,59938.45703125,0.0,3624.99755859375,1.0,278.8583679199219,282.9628601074219,295.7982788085937,299.671630859375,293.1499938964844,293.1499938964844,279.1499938964844,38866.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936974048614502,1.0,0.0,0.0,3.4893133640289307,3.4893364906311035,8.124062560455059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6796875,0.0,1382.138671875,1895.4371337890625,0.0,3744.89501953125,0.8720863461494446,1.0,0.0,3.0,1.0,0.0
17854620,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8677876591682434,0.4143063724040985,0.3747394680976867,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6753953099250793,0.600413978099823,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6367830634117126,0.443205863237381,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8896762728691101,0.4464644193649292,0.4246737658977508,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7295512557029724,0.2410983145236969,1.0985212326049805,284.9941101074219,284.95001220703125,299.8978271484375,292.8236694335937,297.9259033203125,297.2127380371094,284.9931335449219,1.0,0.6535798907279968,0.3565857708454132,0.3565857708454132,1.0,1.0,-3.532713890075684,0.9366670846939088,2.5960469245910645,0.1416501700878143,0.9205105900764464,0.9205105900764464,0.0,177.93087768554688,129.0,59274.859375,0.0,3587.8359375,1.0,279.14117431640625,283.0733642578125,295.7928466796875,299.5536193847656,293.1499938964844,293.1499938964844,278.8500061035156,33604.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271801710128784,1.0,0.0,0.0,3.603801250457764,3.603824377059937,8.665925292916654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.2802734375,0.0,1464.6768798828125,1895.4371337890625,0.0,3655.267578125,0.8931747674942017,1.0,0.0,3.0,1.0,0.0
17854680,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8677876591682434,0.4143063724040985,0.3747394680976867,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6753953099250793,0.600413978099823,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6367830634117126,0.443205863237381,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8896762728691101,0.4464644193649292,0.4246737658977508,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7295512557029724,0.2410983145236969,1.0985212326049805,284.9941101074219,284.95001220703125,299.8978271484375,292.8236694335937,297.9259033203125,297.2127380371094,284.9931335449219,1.0,0.6535798907279968,0.3565857708454132,0.3565857708454132,1.0,1.0,-3.532713890075684,0.9366670846939088,2.5960469245910645,0.1416501700878143,0.9205105900764464,0.9205105900764464,0.0,177.93087768554688,129.0,59274.859375,0.0,3587.8359375,1.0,279.14117431640625,283.0733642578125,295.7928466796875,299.5536193847656,293.1499938964844,293.1499938964844,278.8500061035156,33604.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271801710128784,1.0,0.0,0.0,3.603801250457764,3.603824377059937,8.665925292916654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.2802734375,0.0,1464.6768798828125,1895.4371337890625,0.0,3655.267578125,0.8931747674942017,1.0,0.0,3.0,1.0,0.0
17854740,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8696646690368652,0.413506269454956,0.374182641506195,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6767193675041199,0.5956673622131348,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6391820907592773,0.4399578869342804,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8921984434127808,0.4464743733406067,0.4248075187206268,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.731410801410675,0.2411250323057174,1.0988788604736328,284.9079895019531,284.95001220703125,299.9027099609375,292.86041259765625,297.9257202148437,297.2120056152344,284.9084167480469,1.0,0.6512918472290039,0.3563483655452728,0.3563483655452728,1.0,1.0,-3.523020505905152,0.9328657388687134,2.5901546478271484,0.1402238011360168,0.8382867574691772,0.8382867574691772,0.0,175.97608947753906,132.0,59774.8125,0.0,3552.41650390625,1.0,278.8587951660156,282.9692077636719,295.8724060058594,299.73602294921875,293.1499938964844,293.1499938964844,279.1499938964844,38700.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333822727203368,1.0,0.0,0.0,3.475541591644287,3.475564479827881,8.06006028142292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5732421875,0.0,1366.839111328125,1895.4371337890625,0.0,3712.10400390625,0.8689215779304504,1.0,0.0,3.0,1.0,0.0
17854800,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8696646690368652,0.413506269454956,0.374182641506195,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6767193675041199,0.5956673622131348,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6391820907592773,0.4399578869342804,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8921984434127808,0.4464743733406067,0.4248075187206268,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.731410801410675,0.2411250323057174,1.0988788604736328,284.9079895019531,284.95001220703125,299.9027099609375,292.86041259765625,297.9257202148437,297.2120056152344,284.9084167480469,1.0,0.6512918472290039,0.3563483655452728,0.3563483655452728,1.0,1.0,-3.523020505905152,0.9328657388687134,2.5901546478271484,0.1402238011360168,0.8382867574691772,0.8382867574691772,0.0,175.97608947753906,132.0,59774.8125,0.0,3552.41650390625,1.0,278.8587951660156,282.9692077636719,295.8724060058594,299.73602294921875,293.1499938964844,293.1499938964844,279.1499938964844,38700.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333822727203368,1.0,0.0,0.0,3.475541591644287,3.475564479827881,8.06006028142292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5732421875,0.0,1366.839111328125,1895.4371337890625,0.0,3712.10400390625,0.8689215779304504,1.0,0.0,3.0,1.0,0.0
17854860,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8718817830085754,0.4136604070663452,0.3740613162517547,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6787686347961426,0.5909803509712219,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6431513428688049,0.4364961087703705,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8949137330055237,0.4471462965011596,0.4252110421657562,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7333958148956299,0.2415174841880798,1.0998585224151611,284.9941101074219,284.95001220703125,299.9064025878906,292.8958435058594,297.93328857421875,297.2220764160156,284.9931945800781,1.0,0.6492364406585693,0.3561251163482666,0.3561251163482666,1.0,1.0,-3.514734268188477,0.929554283618927,2.5851800441741943,0.1389083564281463,0.9172863960266112,0.9172863960266112,0.0,174.11441040039062,135.0,59118.08984375,0.0,3521.141357421875,1.0,279.1410827636719,283.078369140625,295.86572265625,299.6177978515625,293.1499938964844,293.1499938964844,278.8500061035156,33576.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237523674964904,1.0,0.0,0.0,3.5895369052886963,3.58955979347229,8.597459100201377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.3115234375,0.0,1449.104248046875,1895.4371337890625,0.0,3623.746826171875,0.8899527788162231,1.0,0.0,3.0,1.0,0.0
17854920,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8718817830085754,0.4136604070663452,0.3740613162517547,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6787686347961426,0.5909803509712219,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6431513428688049,0.4364961087703705,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8949137330055237,0.4471462965011596,0.4252110421657562,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7333958148956299,0.2415174841880798,1.0998585224151611,284.9941101074219,284.95001220703125,299.9064025878906,292.8958435058594,297.93328857421875,297.2220764160156,284.9931945800781,1.0,0.6492364406585693,0.3561251163482666,0.3561251163482666,1.0,1.0,-3.514734268188477,0.929554283618927,2.5851800441741943,0.1389083564281463,0.9172863960266112,0.9172863960266112,0.0,174.11441040039062,135.0,59118.08984375,0.0,3521.141357421875,1.0,279.1410827636719,283.078369140625,295.86572265625,299.6177978515625,293.1499938964844,293.1499938964844,278.8500061035156,33576.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237523674964904,1.0,0.0,0.0,3.5895369052886963,3.58955979347229,8.597459100201377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.3115234375,0.0,1449.104248046875,1895.4371337890625,0.0,3623.746826171875,0.8899527788162231,1.0,0.0,3.0,1.0,0.0
17854980,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8732969760894775,0.4128463268280029,0.3734991252422333,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6799357533454895,0.5872597098350525,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6463433504104614,0.4337480068206787,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8969346284866333,0.4471162855625152,0.4253170192241668,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7349050641059875,0.241536259651184,1.1002342700958252,284.9096374511719,284.95001220703125,299.9086303710937,292.9297180175781,297.9345397949219,297.22412109375,284.9100341796875,1.0,0.6474056839942932,0.3559018969535827,0.3559018969535827,1.0,1.0,-3.5068576335906982,0.926372528076172,2.5804851055145264,0.1376697868108749,0.8369293212890625,0.8369293212890625,0.0,172.58982849121094,138.0,59651.578125,0.0,3493.0029296875,1.0,278.85888671875,282.97515869140625,295.9429016113281,299.7996520996094,293.1499938964844,293.1499938964844,279.1499938964844,38612.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301807284355164,1.0,0.0,0.0,3.463573217391968,3.4635958671569824,8.004644200809707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.046875,0.0,1354.03125,1895.4371337890625,0.0,3682.797607421875,0.8662161231040955,1.0,0.0,3.0,1.0,0.0
17855040,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8732969760894775,0.4128463268280029,0.3734991252422333,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6799357533454895,0.5872597098350525,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6463433504104614,0.4337480068206787,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8969346284866333,0.4471162855625152,0.4253170192241668,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7349050641059875,0.241536259651184,1.1002342700958252,284.9096374511719,284.95001220703125,299.9086303710937,292.9297180175781,297.9345397949219,297.22412109375,284.9100341796875,1.0,0.6474056839942932,0.3559018969535827,0.3559018969535827,1.0,1.0,-3.5068576335906982,0.926372528076172,2.5804851055145264,0.1376697868108749,0.8369293212890625,0.8369293212890625,0.0,172.58982849121094,138.0,59651.578125,0.0,3493.0029296875,1.0,278.85888671875,282.97515869140625,295.9429016113281,299.7996520996094,293.1499938964844,293.1499938964844,279.1499938964844,38612.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301807284355164,1.0,0.0,0.0,3.463573217391968,3.4635958671569824,8.004644200809707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.046875,0.0,1354.03125,1895.4371337890625,0.0,3682.797607421875,0.8662161231040955,1.0,0.0,3.0,1.0,0.0
17855100,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8739836812019348,0.412872850894928,0.3732795417308807,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.6808450222015381,0.5855493545532227,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.6483854055404663,0.4324847459793091,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8978792428970337,0.4473855197429657,0.4253792762756347,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7355981469154358,0.2416916936635971,1.100379228591919,285.01287841796875,284.95001220703125,299.9091491699219,292.94598388671875,297.9377136230469,297.22869873046875,285.0132751464844,1.0,0.6465691328048706,0.3557902872562408,0.3557902872562408,1.0,1.0,-3.5032639503479004,0.9248920679092408,2.57837176322937,0.1370511353015899,0.909883677959442,0.909883677959442,0.0,171.89149475097656,138.0,58899.18359375,0.0,3480.18994140625,1.0,279.0972595214844,283.0951232910156,295.9076232910156,299.61102294921875,293.1499938964844,293.1499938964844,279.1499938964844,33944.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235665202140808,1.0,0.0,0.0,3.516808032989502,3.516830444335937,8.252596330748929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.8349609375,0.0,1375.15380859375,1895.4371337890625,0.0,3622.03564453125,0.8756914734840393,1.0,0.0,3.0,1.0,0.0
17855160,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.875098705291748,0.412975549697876,0.3733646273612976,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6819085478782654,0.5834777355194092,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6505736708641052,0.4309546649456024,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8991974592208862,0.4477433562278747,0.4256877303123474,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7365780472755432,0.2419156283140182,1.1012107133865356,284.9949035644531,284.95001220703125,299.90924072265625,292.96173095703125,297.94171142578125,297.2345886230469,284.9935607910156,1.0,0.645789623260498,0.3556916117668152,0.3556916117668152,1.0,1.0,-3.500404119491577,0.923680067062378,2.5767242908477783,0.1365455090999603,0.9161378145217896,0.9161378145217896,0.0,171.1162872314453,141.0,59047.640625,0.0,3468.698974609375,1.0,279.14178466796875,283.08258056640625,295.9325866699219,299.6812744140625,293.1499938964844,293.1499938964844,278.8500061035156,33407.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208759665489196,1.0,0.0,0.0,3.582586765289306,3.5826096534729004,8.564198878957541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.3876953125,0.0,1440.41455078125,1895.4371337890625,0.0,3597.239990234375,0.8880717754364014,1.0,0.0,3.0,1.0,0.0
17855220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8760946393013,0.4121326804161072,0.3727933764457702,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6830272674560547,0.5806306004524231,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6538508534431458,0.4288518130779266,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9007651209831238,0.4476630687713623,0.4257630407810211,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7377714514732361,0.2419158369302749,1.1015712022781372,284.9104919433594,284.95001220703125,299.9079895019531,292.9915771484375,297.9414367675781,297.2356262207031,284.910888671875,1.0,0.6443797945976257,0.3554943203926086,0.3554943203926086,1.0,1.0,-3.494288682937622,0.9211360812187196,2.573152542114258,0.1355304270982742,0.8364238142967224,0.8364238142967224,0.0,169.95870971679688,159.0,59603.1328125,0.0,3447.1650390625,1.0,278.8589782714844,282.9795837402344,296.00665283203125,299.86181640625,293.1499938964844,293.1499938964844,279.1499938964844,38541.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277274012565612,1.0,0.0,0.0,3.4571540355682373,3.457176685333252,7.975000926307985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1435546875,0.0,1347.0234375,1895.4371337890625,0.0,3660.29296875,0.8647450804710388,1.0,0.0,3.0,1.0,0.0
17855280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8760946393013,0.4121326804161072,0.3727933764457702,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6830272674560547,0.5806306004524231,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6538508534431458,0.4288518130779266,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9007651209831238,0.4476630687713623,0.4257630407810211,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7377714514732361,0.2419158369302749,1.1015712022781372,284.9104919433594,284.95001220703125,299.9079895019531,292.9915771484375,297.9414367675781,297.2356262207031,284.910888671875,1.0,0.6443797945976257,0.3554943203926086,0.3554943203926086,1.0,1.0,-3.494288682937622,0.9211360812187196,2.573152542114258,0.1355304270982742,0.8364238142967224,0.8364238142967224,0.0,169.95870971679688,159.0,59603.1328125,0.0,3447.1650390625,1.0,278.8589782714844,282.9795837402344,296.00665283203125,299.86181640625,293.1499938964844,293.1499938964844,279.1499938964844,38541.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277274012565612,1.0,0.0,0.0,3.4571540355682373,3.457176685333252,7.975000926307985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1435546875,0.0,1347.0234375,1895.4371337890625,0.0,3660.29296875,0.8647450804710388,1.0,0.0,3.0,1.0,0.0
17855340,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8768507242202759,0.4122357368469238,0.3726654350757599,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6848311424255371,0.5789555907249451,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6579775810241699,0.4276146292686462,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9019198417663574,0.448246568441391,0.4261205494403839,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7386524081230164,0.2422833740711212,1.102619171142578,284.9967956542969,284.95001220703125,299.9046630859375,293.0189819335937,297.9465026855469,297.2444152832031,284.9959716796875,1.0,0.6438765525817871,0.3552969992160797,0.3552969992160797,1.0,1.0,-3.492314100265503,0.9199002981185912,2.572413921356201,0.134774625301361,0.9170464873313904,0.9170464873313904,0.0,169.35084533691406,177.0,59060.05859375,0.0,3438.8427734375,1.0,279.14093017578125,283.0873718261719,295.992919921875,299.74298095703125,293.1499938964844,293.1499938964844,278.8500061035156,33397.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189115166664124,1.0,0.0,0.0,3.5776960849761963,3.57771897315979,8.540832823200617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.20703125,0.0,1435.119140625,1895.4371337890625,0.0,3579.10986328125,0.887174665927887,1.0,0.0,3.0,1.0,0.0
17855400,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8768507242202759,0.4122357368469238,0.3726654350757599,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6848311424255371,0.5789555907249451,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6579775810241699,0.4276146292686462,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9019198417663574,0.448246568441391,0.4261205494403839,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7386524081230164,0.2422833740711212,1.102619171142578,284.9967956542969,284.95001220703125,299.9046630859375,293.0189819335937,297.9465026855469,297.2444152832031,284.9959716796875,1.0,0.6438765525817871,0.3552969992160797,0.3552969992160797,1.0,1.0,-3.492314100265503,0.9199002981185912,2.572413921356201,0.134774625301361,0.9170464873313904,0.9170464873313904,0.0,169.35084533691406,177.0,59060.05859375,0.0,3438.8427734375,1.0,279.14093017578125,283.0873718261719,295.992919921875,299.74298095703125,293.1499938964844,293.1499938964844,278.8500061035156,33397.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189115166664124,1.0,0.0,0.0,3.5776960849761963,3.57771897315979,8.540832823200617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.20703125,0.0,1435.119140625,1895.4371337890625,0.0,3579.10986328125,0.887174665927887,1.0,0.0,3.0,1.0,0.0
