time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8760953545570374,0.4113728702068329,0.3721124827861786,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.685434877872467,0.57956862449646,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6608189344406128,0.4280674159526825,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.901648759841919,0.4481274783611297,0.4261987209320068,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7385156750679016,0.242273524403572,1.1031299829483032,284.9130249023437,284.95001220703125,299.89910888671875,293.0436706542969,297.9423217773437,297.24139404296875,284.9137878417969,1.0,0.6442421078681946,0.3550709187984466,0.3550709187984466,1.0,1.0,-3.493637084960937,0.9196116924285888,2.5740253925323486,0.1342839002609253,0.839341938495636,0.839341938495636,0.0,169.60684204101562,195.0,59732.48046875,0.0,3443.5322265625,1.0,278.8584899902344,282.98321533203125,296.0622253417969,299.925537109375,293.1499938964844,293.1499938964844,279.1499938964844,38423.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263598918914796,1.0,0.0,0.0,3.460932731628418,3.4609553813934326,7.992444466253801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.97265625,0.0,1350.0111083984375,1895.4371337890625,0.0,3647.7314453125,0.8655106425285339,1.0,0.0,3.0,1.0,0.0
17855520,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8760953545570374,0.4113728702068329,0.3721124827861786,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.685434877872467,0.57956862449646,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6608189344406128,0.4280674159526825,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.901648759841919,0.4481274783611297,0.4261987209320068,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7385156750679016,0.242273524403572,1.1031299829483032,284.9130249023437,284.95001220703125,299.89910888671875,293.0436706542969,297.9423217773437,297.24139404296875,284.9137878417969,1.0,0.6442421078681946,0.3550709187984466,0.3550709187984466,1.0,1.0,-3.493637084960937,0.9196116924285888,2.5740253925323486,0.1342839002609253,0.839341938495636,0.839341938495636,0.0,169.60684204101562,195.0,59732.48046875,0.0,3443.5322265625,1.0,278.8584899902344,282.98321533203125,296.0622253417969,299.925537109375,293.1499938964844,293.1499938964844,279.1499938964844,38423.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263598918914796,1.0,0.0,0.0,3.460932731628418,3.4609553813934326,7.992444466253801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.97265625,0.0,1350.0111083984375,1895.4371337890625,0.0,3647.7314453125,0.8655106425285339,1.0,0.0,3.0,1.0,0.0
17855580,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.875087320804596,0.4114454388618469,0.3719945847988128,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6863315105438232,0.5813589692115784,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6642064452171326,0.4293897449970245,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9009513854980468,0.4486667215824127,0.4265537858009338,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7380495667457581,0.2426216453313827,1.104292392730713,285.00115966796875,284.95001220703125,299.8910522460937,293.0653381347656,297.942138671875,297.24444580078125,285.0003356933594,1.0,0.6454424858093262,0.3548448085784912,0.3548448085784912,1.0,1.0,-3.499058723449707,0.9206087589263916,2.5784499645233154,0.1341040283441543,0.9235687255859376,0.9235687255859376,0.0,170.41334533691406,213.0,59312.8203125,0.0,3461.3125,1.0,279.1409912109375,283.0907897949219,296.0433959960937,299.8092956542969,293.1499938964844,293.1499938964844,278.8500061035156,33186.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183633327484132,1.0,0.0,0.0,3.5900557041168213,3.590078592300415,8.59994486290816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.953125,0.0,1446.791015625,1895.4371337890625,0.0,3574.04638671875,0.8898053765296936,1.0,0.0,3.0,1.0,0.0
17855640,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.875087320804596,0.4114454388618469,0.3719945847988128,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6863315105438232,0.5813589692115784,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6642064452171326,0.4293897449970245,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9009513854980468,0.4486667215824127,0.4265537858009338,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7380495667457581,0.2426216453313827,1.104292392730713,285.00115966796875,284.95001220703125,299.8910522460937,293.0653381347656,297.942138671875,297.24444580078125,285.0003356933594,1.0,0.6454424858093262,0.3548448085784912,0.3548448085784912,1.0,1.0,-3.499058723449707,0.9206087589263916,2.5784499645233154,0.1341040283441543,0.9235687255859376,0.9235687255859376,0.0,170.41334533691406,213.0,59312.8203125,0.0,3461.3125,1.0,279.1409912109375,283.0907897949219,296.0433959960937,299.8092956542969,293.1499938964844,293.1499938964844,278.8500061035156,33186.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183633327484132,1.0,0.0,0.0,3.5900557041168213,3.590078592300415,8.59994486290816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.953125,0.0,1446.791015625,1895.4371337890625,0.0,3574.04638671875,0.8898053765296936,1.0,0.0,3.0,1.0,0.0
17855700,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8742372989654541,0.4110255241394043,0.3718869090080261,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.6862112283706665,0.5828638672828674,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.6652994751930237,0.430501252412796,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.900276780128479,0.4486256539821625,0.426726758480072,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7375949621200562,0.2426367998123169,1.1049566268920898,284.88287353515625,284.95001220703125,299.88604736328125,293.074951171875,297.9380187988281,297.2408447265625,284.8822021484375,1.0,0.6463482975959778,0.3547317683696747,0.3547317683696747,1.0,1.0,-3.503082752227783,0.9215173721313475,2.5815653800964355,0.1341558545827865,0.8418477177619934,0.8418477177619934,0.0,171.06924438476562,213.0,60243.4375,0.0,3474.8798828125,1.0,278.89959716796875,282.9560852050781,296.10791015625,300.0408630371094,293.1499938964844,293.1499938964844,278.8500061035156,37751.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924619734287262,1.0,0.0,0.0,3.552764177322388,3.55278754234314,8.422209702985128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.3837890625,0.0,1440.410888671875,1895.4371337890625,0.0,3631.7294921875,0.882606029510498,1.0,0.0,3.0,1.0,0.0
17855760,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.872654139995575,0.4105239510536194,0.3714381754398346,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.6857569217681885,0.5852957963943481,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.6661257147789001,0.4322974681854248,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8989111185073853,0.4484815597534179,0.4266185164451599,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7366225719451904,0.2425741106271743,1.1048575639724731,284.9139404296875,284.95001220703125,299.8803405761719,293.0837097167969,297.9320983886719,297.2351379394531,284.9150695800781,1.0,0.6474474668502808,0.3545478880405426,0.3545478880405426,1.0,1.0,-3.507377862930298,0.9223039150238036,2.585073947906494,0.1340100318193435,0.8452761769294739,0.8452761769294739,0.0,172.02816772460938,216.0,60117.6484375,0.0,3490.94580078125,1.0,278.8584899902344,282.982177734375,296.10693359375,299.9952697753906,293.1499938964844,293.1499938964844,279.1499938964844,38258.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267284274101256,1.0,0.0,0.0,3.483710527420044,3.4837334156036377,8.097993031697115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.25,0.0,1372.0400390625,1895.4371337890625,0.0,3651.11767578125,0.8703839778900146,1.0,0.0,3.0,1.0,0.0
17855820,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8706535696983337,0.4105314612388611,0.371280699968338,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6853995323181152,0.5890506505966187,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6685745716094971,0.4350708127021789,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8971604704856873,0.448948472738266,0.426926851272583,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7353813648223877,0.2428695410490036,1.1059049367904663,285.00408935546875,284.95001220703125,299.8667297363281,293.09844970703125,297.9262390136719,297.2326965332031,285.0032043457031,1.0,0.6495117545127869,0.3541801273822784,0.3541801273822784,1.0,1.0,-3.5166714191436768,0.9240636229515076,2.5926079750061035,0.1337669342756271,0.9325315356254578,0.9325315356254578,0.0,173.64004516601562,219.0,59744.828125,0.0,3523.0498046875,1.0,279.1412048339844,283.0907287597656,296.0808410644531,299.87567138671875,293.1499938964844,293.1499938964844,278.8500061035156,33071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919615626335144,1.0,0.0,0.0,3.616650342941284,3.616673469543457,8.727831755095394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.259765625,0.0,1474.671875,1895.4371337890625,0.0,3585.61083984375,0.8956953287124634,1.0,0.0,3.0,1.0,0.0
17855880,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8706535696983337,0.4105314612388611,0.371280699968338,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6853995323181152,0.5890506505966187,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6685745716094971,0.4350708127021789,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8971604704856873,0.448948472738266,0.426926851272583,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7353813648223877,0.2428695410490036,1.1059049367904663,285.00408935546875,284.95001220703125,299.8667297363281,293.09844970703125,297.9262390136719,297.2326965332031,285.0032043457031,1.0,0.6495117545127869,0.3541801273822784,0.3541801273822784,1.0,1.0,-3.5166714191436768,0.9240636229515076,2.5926079750061035,0.1337669342756271,0.9325315356254578,0.9325315356254578,0.0,173.64004516601562,219.0,59744.828125,0.0,3523.0498046875,1.0,279.1412048339844,283.0907287597656,296.0808410644531,299.87567138671875,293.1499938964844,293.1499938964844,278.8500061035156,33071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919615626335144,1.0,0.0,0.0,3.616650342941284,3.616673469543457,8.727831755095394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.259765625,0.0,1474.671875,1895.4371337890625,0.0,3585.61083984375,0.8956953287124634,1.0,0.0,3.0,1.0,0.0
17855940,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8679743409156799,0.4095154106616974,0.370652437210083,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6837201714515686,0.5934838652610779,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6696996092796326,0.438345193862915,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8948423266410828,0.4486664831638336,0.4269131124019623,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7337386608123779,0.2427461445331573,1.106191873550415,284.912109375,284.95001220703125,299.8500061035156,293.1093444824219,297.9123229980469,297.2205505371094,284.9128112792969,1.0,0.6516383290290833,0.3538123667240143,0.3538123667240143,1.0,1.0,-3.525517702102661,0.9256762862205504,2.599841356277466,0.1334925442934036,0.8509987592697144,0.8509987592697144,0.0,175.45614624023438,222.0,60586.98828125,0.0,3555.448486328125,1.0,278.8585510253906,282.9770812988281,296.1351928710937,300.0553283691406,293.1499938964844,293.1499938964844,279.1499938964844,38124.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285668134689332,1.0,0.0,0.0,3.5157268047332764,3.515749931335449,8.247523055615602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.072265625,0.0,1404.1639404296875,1895.4371337890625,0.0,3667.997314453125,0.8773317933082581,1.0,0.0,3.0,1.0,0.0
17856000,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8679743409156799,0.4095154106616974,0.370652437210083,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6837201714515686,0.5934838652610779,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6696996092796326,0.438345193862915,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8948423266410828,0.4486664831638336,0.4269131124019623,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7337386608123779,0.2427461445331573,1.106191873550415,284.912109375,284.95001220703125,299.8500061035156,293.1093444824219,297.9123229980469,297.2205505371094,284.9128112792969,1.0,0.6516383290290833,0.3538123667240143,0.3538123667240143,1.0,1.0,-3.525517702102661,0.9256762862205504,2.599841356277466,0.1334925442934036,0.8509987592697144,0.8509987592697144,0.0,175.45614624023438,222.0,60586.98828125,0.0,3555.448486328125,1.0,278.8585510253906,282.9770812988281,296.1351928710937,300.0553283691406,293.1499938964844,293.1499938964844,279.1499938964844,38124.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285668134689332,1.0,0.0,0.0,3.5157268047332764,3.515749931335449,8.247523055615602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.072265625,0.0,1404.1639404296875,1895.4371337890625,0.0,3667.997314453125,0.8773317933082581,1.0,0.0,3.0,1.0,0.0
17856060,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8657961487770081,0.4094513356685638,0.3704290688037872,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.6825100779533386,0.5976062417030334,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.6715499758720398,0.4413899481296539,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8928848505020142,0.4490539729595184,0.4271461069583893,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7323248386383057,0.2429713755846023,1.106932282447815,285.004638671875,284.95001220703125,299.8315124511719,293.1181640625,297.9042053222656,297.21697998046875,285.0038146972656,1.0,0.6538214087486267,0.3533633351325989,0.3533633351325989,1.0,1.0,-3.535038948059082,0.9272492527961732,2.6077895164489746,0.1329677551984787,0.9393991827964784,0.9393991827964784,0.0,177.21209716796875,225.0,60153.9140625,0.0,3589.294189453125,1.0,279.1414489746094,283.0888061523437,296.1014099121094,299.9243469238281,293.1499938964844,293.1499938964844,278.8500061035156,33116.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92166405916214,1.0,0.0,0.0,3.6432502269744873,3.6432738304138175,8.856687259140017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.5078125,0.0,1504.13525390625,1895.4371337890625,0.0,3604.507568359375,0.9017683267593384,1.0,0.0,3.0,1.0,0.0
17856120,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8657961487770081,0.4094513356685638,0.3704290688037872,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.6825100779533386,0.5976062417030334,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.6715499758720398,0.4413899481296539,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8928848505020142,0.4490539729595184,0.4271461069583893,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7323248386383057,0.2429713755846023,1.106932282447815,285.004638671875,284.95001220703125,299.8315124511719,293.1181640625,297.9042053222656,297.21697998046875,285.0038146972656,1.0,0.6538214087486267,0.3533633351325989,0.3533633351325989,1.0,1.0,-3.535038948059082,0.9272492527961732,2.6077895164489746,0.1329677551984787,0.9393991827964784,0.9393991827964784,0.0,177.21209716796875,225.0,60153.9140625,0.0,3589.294189453125,1.0,279.1414489746094,283.0888061523437,296.1014099121094,299.9243469238281,293.1499938964844,293.1499938964844,278.8500061035156,33116.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92166405916214,1.0,0.0,0.0,3.6432502269744873,3.6432738304138175,8.856687259140017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.5078125,0.0,1504.13525390625,1895.4371337890625,0.0,3604.507568359375,0.9017683267593384,1.0,0.0,3.0,1.0,0.0
17856180,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8629676103591919,0.4083626270294189,0.3697467446327209,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6800575852394104,0.6024074554443359,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6720806956291199,0.4449360966682434,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8903801441192627,0.4486932754516601,0.4270675778388977,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7305236458778381,0.2427774518728256,1.1069440841674805,284.91033935546875,284.95001220703125,299.8127136230469,293.1268310546875,297.8896484375,297.2049560546875,284.9111328125,1.0,0.6560589671134949,0.3529143035411834,0.3529143035411834,1.0,1.0,-3.5441813468933105,0.928686022758484,2.615495204925537,0.1324377655982971,0.8556663393974304,0.8556663393974304,0.0,179.18218994140625,228.0,60997.2265625,0.0,3623.667236328125,1.0,278.8583374023437,282.9727478027344,296.1517944335937,300.0987548828125,293.1499938964844,293.1499938964844,279.1499938964844,38172.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304088354110718,1.0,0.0,0.0,3.542891263961792,3.542914628982544,8.375465085919132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.26171875,0.0,1433.015869140625,1895.4371337890625,0.0,3684.887939453125,0.8833743929862976,1.0,0.0,3.0,1.0,0.0
17856240,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8629676103591919,0.4083626270294189,0.3697467446327209,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6800575852394104,0.6024074554443359,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6720806956291199,0.4449360966682434,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8903801441192627,0.4486932754516601,0.4270675778388977,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7305236458778381,0.2427774518728256,1.1069440841674805,284.91033935546875,284.95001220703125,299.8127136230469,293.1268310546875,297.8896484375,297.2049560546875,284.9111328125,1.0,0.6560589671134949,0.3529143035411834,0.3529143035411834,1.0,1.0,-3.5441813468933105,0.928686022758484,2.615495204925537,0.1324377655982971,0.8556663393974304,0.8556663393974304,0.0,179.18218994140625,228.0,60997.2265625,0.0,3623.667236328125,1.0,278.8583374023437,282.9727478027344,296.1517944335937,300.0987548828125,293.1499938964844,293.1499938964844,279.1499938964844,38172.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304088354110718,1.0,0.0,0.0,3.542891263961792,3.542914628982544,8.375465085919132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.26171875,0.0,1433.015869140625,1895.4371337890625,0.0,3684.887939453125,0.8833743929862976,1.0,0.0,3.0,1.0,0.0
17856300,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.861560583114624,0.4082512855529785,0.369441956281662,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6790497899055481,0.6048856973648071,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6726720333099365,0.4467665255069732,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8890921473503113,0.4487995505332947,0.4270177483558655,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.729572057723999,0.2428178042173385,1.106805682182312,285.0193786621094,284.95001220703125,299.8031921386719,293.1311340332031,297.8849792480469,297.202392578125,285.0203857421875,1.0,0.6571939587593079,0.3526897728443146,0.3526897728443146,1.0,1.0,-3.548769474029541,0.9294084310531616,2.61936092376709,0.132139578461647,0.9337069392204284,0.9337069392204284,0.0,180.1961975097656,228.0,60288.7109375,0.0,3641.1357421875,1.0,279.09930419921875,283.09747314453125,296.1042175292969,299.9004211425781,293.1499938964844,293.1499938964844,279.1499938964844,33742.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249120354652404,1.0,0.0,0.0,3.598726511001587,3.59874963760376,8.641537192488613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0517578125,0.0,1460.215576171875,1895.4371337890625,0.0,3634.418701171875,0.8937603831291199,1.0,0.0,3.0,1.0,0.0
17856360,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8606342673301697,0.4082425236701965,0.3694636225700378,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6781488656997681,0.6068950891494751,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.6733681559562683,0.4482506513595581,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8882359266281128,0.4490150213241577,0.4272334277629852,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7289446592330933,0.2429368048906326,1.1073864698410034,285.0057983398437,284.95001220703125,299.79364013671875,293.1354064941406,297.8813171386719,297.2013244628906,285.0045166015625,1.0,0.6583455801010132,0.3524588942527771,0.3524588942527771,1.0,1.0,-3.553955554962158,0.9302959442138672,2.623659610748291,0.1318823844194412,0.946005403995514,0.946005403995514,0.0,181.08995056152344,231.0,60533.79296875,0.0,3659.3974609375,1.0,279.1425170898437,283.08697509765625,296.11688232421875,299.9641418457031,293.1499938964844,293.1499938964844,278.8500061035156,33088.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232494831085204,1.0,0.0,0.0,3.669656753540039,3.669680595397949,8.985540489447885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.4365234375,0.0,1533.24609375,1895.4371337890625,0.0,3619.115966796875,0.9074554443359376,1.0,0.0,3.0,1.0,0.0
17856420,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8577132225036621,0.4070868194103241,0.3687452375888824,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.6749947667121887,0.6120095252990723,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.6732932329177856,0.4520281553268432,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8855968713760376,0.4485813975334167,0.4271049499511719,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7270127534866333,0.2426741868257522,1.1071512699127195,284.9085693359375,284.95001220703125,299.7742919921875,293.143798828125,297.86700439453125,297.1898193359375,284.9098815917969,1.0,0.6606798768043518,0.3519971072673797,0.3519971072673797,1.0,1.0,-3.563352584838867,0.9317566156387328,2.6315958499908447,0.1313129812479019,0.8601219654083252,0.8601219654083252,0.0,183.20030212402344,234.0,61375.72265625,0.0,3695.596923828125,1.0,278.8575744628906,282.96856689453125,296.16864013671875,300.13995361328125,293.1499938964844,293.1499938964844,279.1499938964844,38300.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319483041763306,1.0,0.0,0.0,3.5671231746673584,3.567146778106689,8.490426353091607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.7373046875,0.0,1459.728271484375,1895.4371337890625,0.0,3698.986328125,0.8888406157493591,1.0,0.0,3.0,1.0,0.0
17856480,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8577132225036621,0.4070868194103241,0.3687452375888824,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.6749947667121887,0.6120095252990723,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.6732932329177856,0.4520281553268432,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8855968713760376,0.4485813975334167,0.4271049499511719,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7270127534866333,0.2426741868257522,1.1071512699127195,284.9085693359375,284.95001220703125,299.7742919921875,293.143798828125,297.86700439453125,297.1898193359375,284.9098815917969,1.0,0.6606798768043518,0.3519971072673797,0.3519971072673797,1.0,1.0,-3.563352584838867,0.9317566156387328,2.6315958499908447,0.1313129812479019,0.8601219654083252,0.8601219654083252,0.0,183.20030212402344,234.0,61375.72265625,0.0,3695.596923828125,1.0,278.8575744628906,282.96856689453125,296.16864013671875,300.13995361328125,293.1499938964844,293.1499938964844,279.1499938964844,38300.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319483041763306,1.0,0.0,0.0,3.5671231746673584,3.567146778106689,8.490426353091607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.7373046875,0.0,1459.728271484375,1895.4371337890625,0.0,3698.986328125,0.8888406157493591,1.0,0.0,3.0,1.0,0.0
17856540,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8552680015563965,0.4069104790687561,0.3684116005897522,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6724185347557068,0.6168185472488403,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6739864349365234,0.4555800557136535,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8833064436912537,0.4488373696804046,0.4272108376026153,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7252882122993469,0.2427678853273391,1.10731303691864,285.0067749023437,284.95001220703125,299.7547302246094,293.15203857421875,297.85858154296875,297.1862487792969,285.0059509277344,1.0,0.6630560755729675,0.3515353500843048,0.3515353500843048,1.0,1.0,-3.573328733444214,0.9333918690681458,2.639936685562134,0.1307296603918075,0.9524111151695251,0.9524111151695251,0.0,185.2486267089844,237.0,60887.9453125,0.0,3733.05322265625,1.0,279.1418151855469,283.08544921875,296.134033203125,300.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,33197.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247506260871888,1.0,0.0,0.0,3.691237449645996,3.691261529922485,9.091535844163444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5859375,0.0,1558.326904296875,1895.4371337890625,0.0,3632.93408203125,0.9126399755477904,1.0,0.0,3.0,1.0,0.0
17856600,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8552680015563965,0.4069104790687561,0.3684116005897522,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6724185347557068,0.6168185472488403,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6739864349365234,0.4555800557136535,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8833064436912537,0.4488373696804046,0.4272108376026153,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7252882122993469,0.2427678853273391,1.10731303691864,285.0067749023437,284.95001220703125,299.7547302246094,293.15203857421875,297.85858154296875,297.1862487792969,285.0059509277344,1.0,0.6630560755729675,0.3515353500843048,0.3515353500843048,1.0,1.0,-3.573328733444214,0.9333918690681458,2.639936685562134,0.1307296603918075,0.9524111151695251,0.9524111151695251,0.0,185.2486267089844,237.0,60887.9453125,0.0,3733.05322265625,1.0,279.1418151855469,283.08544921875,296.134033203125,300.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,33197.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247506260871888,1.0,0.0,0.0,3.691237449645996,3.691261529922485,9.091535844163444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5859375,0.0,1558.326904296875,1895.4371337890625,0.0,3632.93408203125,0.9126399755477904,1.0,0.0,3.0,1.0,0.0
17856660,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.853388249874115,0.406073123216629,0.3680121004581451,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6698446869850159,0.6203306913375854,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6735478043556213,0.4581741094589233,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8815822005271912,0.4485066831111908,0.4271892011165619,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7240053415298462,0.2425622045993805,1.1072795391082764,284.8857421875,284.95001220703125,299.7411193847656,293.1575927734375,297.8490295410156,297.1789245605469,284.8887634277344,1.0,0.6647169589996338,0.3511984944343567,0.3511984944343567,1.0,1.0,-3.580129623413086,0.9344326257705688,2.645697116851806,0.1303028762340545,0.8613576889038086,0.8613576889038086,0.0,186.733154296875,237.0,61789.6640625,0.0,3759.23486328125,1.0,278.8731689453125,282.947509765625,296.19366455078125,300.21484375,293.1499938964844,293.1499938964844,278.8500061035156,38709.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325746297836304,1.0,0.0,0.0,3.621403932571411,3.621428012847901,8.750789106670709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4677734375,0.0,1521.6995849609375,1895.4371337890625,0.0,3704.718017578125,0.9000300168991089,1.0,0.0,3.0,1.0,0.0
17856720,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8522627353668213,0.4056933224201202,0.3676433265209198,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.668573796749115,0.6222365498542786,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6732606291770935,0.4595818221569061,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8805427551269531,0.448332130908966,0.4270201623439789,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7232179045677185,0.2424382865428924,1.1068025827407837,284.9072570800781,284.95001220703125,299.73492431640625,293.1600952148437,297.8445739746094,297.1753845214844,284.90875244140625,1.0,0.665473461151123,0.3510456681251526,0.3510456681251526,1.0,1.0,-3.582895040512085,0.934803545475006,2.648091554641724,0.130066841840744,0.8648723363876343,0.8648723363876343,0.0,187.4972381591797,240.0,61746.43359375,0.0,3770.890625,1.0,278.8574523925781,282.96441650390625,296.1847839355469,300.1797790527344,293.1499938964844,293.1499938964844,279.1499938964844,38326.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333393573760986,1.0,0.0,0.0,3.5919642448425293,3.5919880867004395,8.609090969002864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.2236328125,0.0,1486.6834716796875,1895.4371337890625,0.0,3711.711669921875,0.8943849205970764,1.0,0.0,3.0,1.0,0.0
17856780,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8497155904769897,0.4054633975028991,0.3672592341899872,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.665341317653656,0.6272661089897156,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.673296332359314,0.4633777141571045,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8781145811080933,0.4485222995281219,0.4270646274089813,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7213390469551086,0.2424691170454025,1.106692671775818,285.0078125,284.95001220703125,299.7149353027344,293.1679077148437,297.8356018066406,297.1712951660156,285.0069885253906,1.0,0.6679258346557617,0.3505560159683227,0.3505560159683227,1.0,1.0,-3.592968463897705,0.9363632202148438,2.6566052436828613,0.1293842941522598,0.9588674306869508,0.9588674306869508,0.0,189.6898193359375,243.0,61232.18359375,0.0,3809.865234375,1.0,279.1419982910156,283.08355712890625,296.1498107910156,300.0417785644531,293.1499938964844,293.1499938964844,278.8500061035156,33236.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261314868927002,1.0,0.0,0.0,3.714077949523926,3.714102029800415,9.204396747009014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.4833984375,0.0,1584.593505859375,1895.4371337890625,0.0,3645.632080078125,0.91781485080719,1.0,0.0,3.0,1.0,0.0
17856840,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8497155904769897,0.4054633975028991,0.3672592341899872,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.665341317653656,0.6272661089897156,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.673296332359314,0.4633777141571045,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8781145811080933,0.4485222995281219,0.4270646274089813,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7213390469551086,0.2424691170454025,1.106692671775818,285.0078125,284.95001220703125,299.7149353027344,293.1679077148437,297.8356018066406,297.1712951660156,285.0069885253906,1.0,0.6679258346557617,0.3505560159683227,0.3505560159683227,1.0,1.0,-3.592968463897705,0.9363632202148438,2.6566052436828613,0.1293842941522598,0.9588674306869508,0.9588674306869508,0.0,189.6898193359375,243.0,61232.18359375,0.0,3809.865234375,1.0,279.1419982910156,283.08355712890625,296.1498107910156,300.0417785644531,293.1499938964844,293.1499938964844,278.8500061035156,33236.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261314868927002,1.0,0.0,0.0,3.714077949523926,3.714102029800415,9.204396747009014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.4833984375,0.0,1584.593505859375,1895.4371337890625,0.0,3645.632080078125,0.91781485080719,1.0,0.0,3.0,1.0,0.0
17856900,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8481898307800293,0.4048931002616882,0.3670527935028076,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6632930636405945,0.6286901831626892,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6726924180984497,0.4657148122787475,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8766449689865112,0.4483026266098022,0.4271045327186584,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.720217764377594,0.2423240691423416,1.1067850589752195,284.8807678222656,284.95001220703125,299.7048645019531,293.1717529296875,297.8285827636719,297.1659545898437,284.8788452148437,1.0,0.6691620349884033,0.3503111898899078,0.3503111898899078,1.0,1.0,-3.597412109375,0.9369531273841858,2.66045880317688,0.1290583610534668,0.8723995089530945,0.8723995089530945,0.0,190.96885681152344,243.0,62278.0,0.0,3829.029541015625,1.0,278.8961486816406,282.9378356933594,296.20660400390625,300.27166748046875,293.1499938964844,293.1499938964844,278.8500061035156,37232.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324685335159302,1.0,0.0,0.0,3.688397645950317,3.688422203063965,9.077552363123688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.421875,0.0,1585.62841796875,1895.4371337890625,0.0,3703.746826171875,0.9127190709114076,1.0,0.0,3.0,1.0,0.0
17856960,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8451679348945618,0.4041632413864136,0.3664835393428802,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9965223670005798,0.6612250804901123,0.6274078488349915,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.671593189239502,0.4693562984466553,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8736254572868347,0.4479252398014068,0.4268543720245361,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.717888593673706,0.2420623451471328,1.106127381324768,284.9038391113281,284.95001220703125,299.6947631835937,293.175537109375,297.8201904296875,297.1588439941406,284.9051513671875,1.0,0.6703734397888184,0.3500595390796661,0.3500595390796661,1.0,1.0,-3.598472118377685,0.9364727735519408,2.661999464035034,0.1284752041101455,0.8677277565002441,0.8677277565002441,0.0,193.0919342041016,246.0,62057.12890625,0.0,3844.790283203125,1.0,278.8573303222656,282.958984375,296.1997985839844,300.21636962890625,293.1499938964844,293.1499938964844,279.1499938964844,38419.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346453547477722,1.0,0.0,0.0,3.6146891117095934,3.614713191986084,8.71836732585507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.6748046875,0.0,1512.1634521484375,1895.4371337890625,0.0,3723.64599609375,0.8994141221046448,1.0,0.0,3.0,1.0,0.0
17857020,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8383920192718506,0.4037870764732361,0.3661161363124847,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9893155097961426,0.6589295864105225,0.6250192523002625,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9937534332275392,0.6709474921226501,0.4696063995361328,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8665254712104797,0.4479676485061645,0.4269166886806488,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7122108936309814,0.2420009523630142,1.1062864065170288,285.00115966796875,284.95001220703125,299.6744384765625,293.1828918457031,297.810791015625,297.1549377441406,285.0002136230469,1.0,0.6726891398429871,0.3495562970638275,0.3495562970638275,1.0,1.0,-3.595722198486328,0.9340147376060486,2.6617074012756348,0.1266562342643737,0.9562047719955444,0.9562047719955444,0.0,198.3981475830078,249.0,61334.55078125,0.0,3870.373046875,1.0,279.1421203613281,283.078857421875,296.1625366210937,300.06500244140625,293.1499938964844,293.1499938964844,278.8500061035156,33541.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270176887512208,1.0,0.0,0.0,3.7247939109802246,3.724817991256714,9.257586270905448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.6357421875,0.0,1599.2149658203125,1895.4371337890625,0.0,3653.775146484375,0.9204156398773192,1.0,0.0,3.0,1.0,0.0
17857080,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8383920192718506,0.4037870764732361,0.3661161363124847,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9893155097961426,0.6589295864105225,0.6250192523002625,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9937534332275392,0.6709474921226501,0.4696063995361328,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8665254712104797,0.4479676485061645,0.4269166886806488,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7122108936309814,0.2420009523630142,1.1062864065170288,285.00115966796875,284.95001220703125,299.6744384765625,293.1828918457031,297.810791015625,297.1549377441406,285.0002136230469,1.0,0.6726891398429871,0.3495562970638275,0.3495562970638275,1.0,1.0,-3.595722198486328,0.9340147376060486,2.6617074012756348,0.1266562342643737,0.9562047719955444,0.9562047719955444,0.0,198.3981475830078,249.0,61334.55078125,0.0,3870.373046875,1.0,279.1421203613281,283.078857421875,296.1625366210937,300.06500244140625,293.1499938964844,293.1499938964844,278.8500061035156,33541.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270176887512208,1.0,0.0,0.0,3.7247939109802246,3.724817991256714,9.257586270905448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.6357421875,0.0,1599.2149658203125,1895.4371337890625,0.0,3653.775146484375,0.9204156398773192,1.0,0.0,3.0,1.0,0.0
17857140,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.831273078918457,0.4023792743682861,0.3653337657451629,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9813000559806824,0.6559330224990845,0.6226740479469299,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.986869215965271,0.6697588562965393,0.4691229462623596,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8591771721839905,0.4472438395023346,0.4266866147518158,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7059852480888367,0.241567462682724,1.1060281991958618,284.89923095703125,284.95001220703125,299.65399169921875,293.19000244140625,297.7987976074219,297.14764404296875,284.9003601074219,1.0,0.674889862537384,0.3490530252456665,0.3490530252456665,1.0,1.0,-3.5908091068267822,0.9308860898017884,2.65992283821106,0.1247545927762985,0.8623329997062683,0.8623329997062683,0.0,204.0511016845703,252.0,61959.3125,0.0,3892.472412109375,1.0,278.857421875,282.958984375,296.2096252441406,300.22314453125,293.1499938964844,293.1499938964844,279.1499938964844,38786.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934616208076477,1.0,0.0,0.0,3.608947277069092,3.608971357345581,8.690691970514308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.58984375,0.0,1508.5892333984375,1895.4371337890625,0.0,3723.3798828125,0.898354709148407,1.0,0.0,3.0,1.0,0.0
17857200,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.831273078918457,0.4023792743682861,0.3653337657451629,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9813000559806824,0.6559330224990845,0.6226740479469299,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.986869215965271,0.6697588562965393,0.4691229462623596,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8591771721839905,0.4472438395023346,0.4266866147518158,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7059852480888367,0.241567462682724,1.1060281991958618,284.89923095703125,284.95001220703125,299.65399169921875,293.19000244140625,297.7987976074219,297.14764404296875,284.9003601074219,1.0,0.674889862537384,0.3490530252456665,0.3490530252456665,1.0,1.0,-3.5908091068267822,0.9308860898017884,2.65992283821106,0.1247545927762985,0.8623329997062683,0.8623329997062683,0.0,204.0511016845703,252.0,61959.3125,0.0,3892.472412109375,1.0,278.857421875,282.958984375,296.2096252441406,300.22314453125,293.1499938964844,293.1499938964844,279.1499938964844,38786.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934616208076477,1.0,0.0,0.0,3.608947277069092,3.608971357345581,8.690691970514308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.58984375,0.0,1508.5892333984375,1895.4371337890625,0.0,3723.3798828125,0.898354709148407,1.0,0.0,3.0,1.0,0.0
17857260,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8258327841758728,0.40198415517807,0.3649138212203979,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.974513053894043,0.6541323661804199,0.6208795309066772,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9812952280044556,0.6700238585472107,0.4691804945468902,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8535686731338501,0.4472331404685974,0.4266640245914459,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7010788917541504,0.2415634095668792,1.1062767505645752,284.9998779296875,284.95001220703125,299.6334228515625,293.19683837890625,297.79296875,297.14794921875,284.9990539550781,1.0,0.676986038684845,0.3487737476825714,0.3487737476825714,1.0,1.0,-3.588476657867432,0.9292566180229188,2.659219980239868,0.1235532090067863,0.9511139988899232,0.9511139988899232,0.0,208.8181610107422,255.0,61209.48046875,0.0,3915.729736328125,1.0,279.1420593261719,283.08203125,296.1729736328125,300.0673522949219,293.1499938964844,293.1499938964844,278.8500061035156,33660.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92623770236969,1.0,0.0,0.0,3.713953971862793,3.713978052139282,9.20378170121694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.078125,0.0,1587.6771240234375,1895.4371337890625,0.0,3646.6083984375,0.9180763959884644,1.0,0.0,3.0,1.0,0.0
