time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8258327841758728,0.40198415517807,0.3649138212203979,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.974513053894043,0.6541323661804199,0.6208795309066772,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9812952280044556,0.6700238585472107,0.4691804945468902,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8535686731338501,0.4472331404685974,0.4266640245914459,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7010788917541504,0.2415634095668792,1.1062767505645752,284.9998779296875,284.95001220703125,299.6334228515625,293.19683837890625,297.79296875,297.14794921875,284.9990539550781,1.0,0.676986038684845,0.3487737476825714,0.3487737476825714,1.0,1.0,-3.588476657867432,0.9292566180229188,2.659219980239868,0.1235532090067863,0.9511139988899232,0.9511139988899232,0.0,208.8181610107422,255.0,61209.48046875,0.0,3915.729736328125,1.0,279.1420593261719,283.08203125,296.1729736328125,300.0673522949219,293.1499938964844,293.1499938964844,278.8500061035156,33660.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92623770236969,1.0,0.0,0.0,3.713953971862793,3.713978052139282,9.20378170121694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.078125,0.0,1587.6771240234375,1895.4371337890625,0.0,3646.6083984375,0.9180763959884644,1.0,0.0,3.0,1.0,0.0
17857380,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8198971748352051,0.4005804061889648,0.3641117811203003,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.966860294342041,0.6513213515281677,0.6187353730201721,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9749228358268738,0.6690504550933838,0.4689094424247741,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8476420044898987,0.4464769661426544,0.4263781011104584,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6958684325218201,0.2411838471889495,1.1061739921569824,284.9013977050781,284.95001220703125,299.6127624511719,293.2033996582031,297.7832946777344,297.1431579589844,284.9024963378906,1.0,0.6789972186088562,0.3484944701194763,0.3484944701194763,1.0,1.0,-3.584147930145264,0.9270254969596864,2.6571223735809326,0.122426338493824,0.8601173162460327,0.8601173162460327,0.0,213.9501495361328,258.0,61831.87109375,0.0,3936.033203125,1.0,278.8575134277344,282.9649658203125,296.2215881347656,300.2266540527344,293.1499938964844,293.1499938964844,279.1499938964844,38784.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335669875144958,1.0,0.0,0.0,3.596482515335083,3.596506357192993,8.630762522443547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0361328125,0.0,1494.9664306640625,1895.4371337890625,0.0,3713.792724609375,0.8956121206283569,1.0,0.0,3.0,1.0,0.0
17857440,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8198971748352051,0.4005804061889648,0.3641117811203003,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.966860294342041,0.6513213515281677,0.6187353730201721,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9749228358268738,0.6690504550933838,0.4689094424247741,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8476420044898987,0.4464769661426544,0.4263781011104584,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6958684325218201,0.2411838471889495,1.1061739921569824,284.9013977050781,284.95001220703125,299.6127624511719,293.2033996582031,297.7832946777344,297.1431579589844,284.9024963378906,1.0,0.6789972186088562,0.3484944701194763,0.3484944701194763,1.0,1.0,-3.584147930145264,0.9270254969596864,2.6571223735809326,0.122426338493824,0.8601173162460327,0.8601173162460327,0.0,213.9501495361328,258.0,61831.87109375,0.0,3936.033203125,1.0,278.8575134277344,282.9649658203125,296.2215881347656,300.2266540527344,293.1499938964844,293.1499938964844,279.1499938964844,38784.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335669875144958,1.0,0.0,0.0,3.596482515335083,3.596506357192993,8.630762522443547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.0361328125,0.0,1494.9664306640625,1895.4371337890625,0.0,3713.792724609375,0.8956121206283569,1.0,0.0,3.0,1.0,0.0
17857500,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8170357346534729,0.4003062844276428,0.3637222945690155,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9630346298217772,0.6503711342811584,0.617678701877594,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9717528223991394,0.6691060066223145,0.4687843322753906,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8448254466056824,0.4463870823383331,0.4262099266052246,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6933460235595703,0.2411438822746276,1.1059781312942505,285.0130310058594,284.95001220703125,299.6024169921875,293.20654296875,297.7802124023437,297.1430969238281,285.013916015625,1.0,0.6799596548080444,0.3483548164367676,0.3483548164367676,1.0,1.0,-3.581812620162964,0.925863802433014,2.6559488773345947,0.1217164024710655,0.9375953674316406,0.9375953674316406,0.0,216.46878051757807,258.0,60967.5234375,0.0,3945.447509765625,1.0,279.10040283203125,283.0941162109375,296.1730651855469,300.01690673828125,293.1499938964844,293.1499938964844,279.1499938964844,34244.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274120926856996,1.0,0.0,0.0,3.643147230148315,3.6431710720062256,8.856186468619853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2646484375,0.0,1512.450927734375,1895.4371337890625,0.0,3657.397705078125,0.9040645360946656,1.0,0.0,3.0,1.0,0.0
17857560,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8151417374610901,0.4001584947109222,0.3636571168899536,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9602988958358764,0.6495684385299683,0.6169917583465576,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9696520566940308,0.6693270206451416,0.468986302614212,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.84297114610672,0.44641774892807,0.426297515630722,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.691701352596283,0.2412018328905105,1.106481432914734,285.0002136230469,284.95001220703125,299.592041015625,293.2096252441406,297.77813720703125,297.144287109375,284.9989624023437,1.0,0.6809208393096924,0.3482234179973602,0.3482234179973602,1.0,1.0,-3.581859588623047,0.9254587292671204,2.656400918960572,0.121278740465641,0.9484105706214904,0.9484105706214904,0.0,218.37196350097656,261.0,61098.0625,0.0,3957.216552734375,1.0,279.14288330078125,283.08575439453125,296.1847839355469,300.0723571777344,293.1499938964844,293.1499938964844,278.8500061035156,33561.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251325130462646,1.0,0.0,0.0,3.705127000808716,3.705151081085205,9.160084459836072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.0615234375,0.0,1576.847900390625,1895.4371337890625,0.0,3636.44677734375,0.9157724380493164,1.0,0.0,3.0,1.0,0.0
17857620,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8096811771392822,0.3987224400043487,0.3628232181072235,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.952835738658905,0.6467700004577637,0.6148604154586792,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9634972214698792,0.6683085560798645,0.4686879813671112,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8378714323043823,0.4456087946891784,0.4259561598300934,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6871469616889954,0.2408267706632614,1.1063770055770874,284.9026794433594,284.95001220703125,299.5712890625,293.2155456542969,297.7691650390625,297.14044189453125,284.9038391113281,1.0,0.6827725172042847,0.3479606211185455,0.3479606211185455,1.0,1.0,-3.577406883239746,0.9232441186904908,2.654162883758545,0.1201973631978035,0.8584372997283936,0.8584372997283936,0.0,223.2242889404297,264.0,61704.45703125,0.0,3975.396240234375,1.0,278.8573913574219,282.97003173828125,296.2339782714844,300.2313842773437,293.1499938964844,293.1499938964844,279.1499938964844,38797.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325461387634276,1.0,0.0,0.0,3.584594249725342,3.584618330001831,8.573799732403131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.015625,0.0,1482.169189453125,1895.4371337890625,0.0,3704.45703125,0.8930760025978088,1.0,0.0,3.0,1.0,0.0
17857680,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8096811771392822,0.3987224400043487,0.3628232181072235,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.952835738658905,0.6467700004577637,0.6148604154586792,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9634972214698792,0.6683085560798645,0.4686879813671112,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8378714323043823,0.4456087946891784,0.4259561598300934,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6871469616889954,0.2408267706632614,1.1063770055770874,284.9026794433594,284.95001220703125,299.5712890625,293.2155456542969,297.7691650390625,297.14044189453125,284.9038391113281,1.0,0.6827725172042847,0.3479606211185455,0.3479606211185455,1.0,1.0,-3.577406883239746,0.9232441186904908,2.654162883758545,0.1201973631978035,0.8584372997283936,0.8584372997283936,0.0,223.2242889404297,264.0,61704.45703125,0.0,3975.396240234375,1.0,278.8573913574219,282.97003173828125,296.2339782714844,300.2313842773437,293.1499938964844,293.1499938964844,279.1499938964844,38797.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325461387634276,1.0,0.0,0.0,3.584594249725342,3.584618330001831,8.573799732403131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.015625,0.0,1482.169189453125,1895.4371337890625,0.0,3704.45703125,0.8930760025978088,1.0,0.0,3.0,1.0,0.0
17857740,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8051818013191223,0.3982585370540619,0.3623313009738922,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9465011954307556,0.6450076699256897,0.6131107211112976,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9584469199180604,0.6685205101966858,0.4687235951423645,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8338086605072021,0.4454946219921112,0.4258208870887756,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6834879517555237,0.2408393323421478,1.1066395044326782,284.9994812011719,284.95001220703125,299.55047607421875,293.2210998535156,297.7641906738281,297.1418151855469,284.9986572265625,1.0,0.6845478415489197,0.3476978540420532,0.3476978540420532,1.0,1.0,-3.574897050857544,0.921638548374176,2.6532585620880127,0.119061142206192,0.9454195499420166,0.9454195499420166,0.0,227.41505432128903,267.0,60976.4765625,0.0,3994.52734375,1.0,279.1418762207031,283.0890197753906,296.1972045898437,300.07745361328125,293.1499938964844,293.1499938964844,278.8500061035156,33623.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241779446601868,1.0,0.0,0.0,3.69311785697937,3.69314169883728,9.100800753003568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.775390625,0.0,1563.6771240234375,1895.4371337890625,0.0,3627.663818359375,0.9133540391921996,1.0,0.0,3.0,1.0,0.0
17857800,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8051818013191223,0.3982585370540619,0.3623313009738922,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9465011954307556,0.6450076699256897,0.6131107211112976,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9584469199180604,0.6685205101966858,0.4687235951423645,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8338086605072021,0.4454946219921112,0.4258208870887756,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6834879517555237,0.2408393323421478,1.1066395044326782,284.9994812011719,284.95001220703125,299.55047607421875,293.2210998535156,297.7641906738281,297.1418151855469,284.9986572265625,1.0,0.6845478415489197,0.3476978540420532,0.3476978540420532,1.0,1.0,-3.574897050857544,0.921638548374176,2.6532585620880127,0.119061142206192,0.9454195499420166,0.9454195499420166,0.0,227.41505432128903,267.0,60976.4765625,0.0,3994.52734375,1.0,279.1418762207031,283.0890197753906,296.1972045898437,300.07745361328125,293.1499938964844,293.1499938964844,278.8500061035156,33623.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241779446601868,1.0,0.0,0.0,3.69311785697937,3.69314169883728,9.100800753003568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.775390625,0.0,1563.6771240234375,1895.4371337890625,0.0,3627.663818359375,0.9133540391921996,1.0,0.0,3.0,1.0,0.0
17857860,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7999252676963806,0.3967922329902649,0.3614478707313537,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9392808079719543,0.6422130465507507,0.6109579205513,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9524712562561036,0.6674495339393616,0.4683675169944763,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8292461633682251,0.4446396231651306,0.4254169464111328,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.679402232170105,0.2404567152261734,1.1064453125,284.9034423828125,284.95001220703125,299.5296936035156,293.226318359375,297.7556457519531,297.1385192871094,284.9042053222656,1.0,0.6862601041793823,0.3474420309066772,0.3474420309066772,1.0,1.0,-3.570106029510498,0.9193437695503236,2.65076208114624,0.1179661378264427,0.8563621044158936,0.8563621044158936,0.0,232.07994079589844,270.0,61576.01171875,0.0,4010.59912109375,1.0,278.8580017089844,282.97418212890625,296.2442626953125,300.2337951660156,293.1499938964844,293.1499938964844,279.1499938964844,38703.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315059781074524,1.0,0.0,0.0,3.574690580368042,3.574714422225952,8.526488386451092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4580078125,0.0,1470.7933349609375,1895.4371337890625,0.0,3694.937255859375,0.8907997608184814,1.0,0.0,3.0,1.0,0.0
17857920,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7999252676963806,0.3967922329902649,0.3614478707313537,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9392808079719543,0.6422130465507507,0.6109579205513,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9524712562561036,0.6674495339393616,0.4683675169944763,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8292461633682251,0.4446396231651306,0.4254169464111328,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.679402232170105,0.2404567152261734,1.1064453125,284.9034423828125,284.95001220703125,299.5296936035156,293.226318359375,297.7556457519531,297.1385192871094,284.9042053222656,1.0,0.6862601041793823,0.3474420309066772,0.3474420309066772,1.0,1.0,-3.570106029510498,0.9193437695503236,2.65076208114624,0.1179661378264427,0.8563621044158936,0.8563621044158936,0.0,232.07994079589844,270.0,61576.01171875,0.0,4010.59912109375,1.0,278.8580017089844,282.97418212890625,296.2442626953125,300.2337951660156,293.1499938964844,293.1499938964844,279.1499938964844,38703.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315059781074524,1.0,0.0,0.0,3.574690580368042,3.574714422225952,8.526488386451092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4580078125,0.0,1470.7933349609375,1895.4371337890625,0.0,3694.937255859375,0.8907997608184814,1.0,0.0,3.0,1.0,0.0
17857980,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7957858443260193,0.3962931931018829,0.3609249591827392,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.93330180644989,0.6404455304145813,0.609204888343811,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9476879835128784,0.6676148772239685,0.4683709144592285,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8256231546401978,0.4444806277751922,0.4252371191978454,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6761611700057983,0.240461453795433,1.1066491603851318,284.99871826171875,284.95001220703125,299.5089111328125,293.23114013671875,297.7507629394531,297.1399841308594,284.99786376953125,1.0,0.6879061460494995,0.3471862375736236,0.3471862375736236,1.0,1.0,-3.567392349243164,0.91769939661026,2.6496927738189697,0.1168362349271774,0.9420826435089112,0.9420826435089112,0.0,236.07061767578125,273.0,60840.9375,0.0,4027.914306640625,1.0,279.1418151855469,283.092041015625,296.20721435546875,300.07940673828125,293.1499938964844,293.1499938964844,278.8500061035156,33626.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231591820716858,1.0,0.0,0.0,3.68204402923584,3.68206787109375,9.046304967341712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.234375,0.0,1551.2005615234375,1895.4371337890625,0.0,3618.28466796875,0.910858154296875,1.0,0.0,3.0,1.0,0.0
17858040,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7957858443260193,0.3962931931018829,0.3609249591827392,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.93330180644989,0.6404455304145813,0.609204888343811,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9476879835128784,0.6676148772239685,0.4683709144592285,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8256231546401978,0.4444806277751922,0.4252371191978454,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6761611700057983,0.240461453795433,1.1066491603851318,284.99871826171875,284.95001220703125,299.5089111328125,293.23114013671875,297.7507629394531,297.1399841308594,284.99786376953125,1.0,0.6879061460494995,0.3471862375736236,0.3471862375736236,1.0,1.0,-3.567392349243164,0.91769939661026,2.6496927738189697,0.1168362349271774,0.9420826435089112,0.9420826435089112,0.0,236.07061767578125,273.0,60840.9375,0.0,4027.914306640625,1.0,279.1418151855469,283.092041015625,296.20721435546875,300.07940673828125,293.1499938964844,293.1499938964844,278.8500061035156,33626.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231591820716858,1.0,0.0,0.0,3.68204402923584,3.68206787109375,9.046304967341712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.234375,0.0,1551.2005615234375,1895.4371337890625,0.0,3618.28466796875,0.910858154296875,1.0,0.0,3.0,1.0,0.0
17858100,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7938029170036316,0.3956092000007629,0.3606435060501098,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9304252862930298,0.6391186118125916,0.6083207130432129,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9453795552253724,0.6671459674835205,0.4683563113212585,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.823909342288971,0.4440961182117462,0.4251546859741211,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6746658086776733,0.2403158098459243,1.1068987846374512,284.8755187988281,284.95001220703125,299.4985046386719,293.2334289550781,297.7470703125,297.1390686035156,284.8744506835937,1.0,0.6887187361717224,0.3470583260059356,0.3470583260059356,1.0,1.0,-3.56618070602417,0.9169163703918456,2.649264335632324,0.1164122447371482,0.8554473519325256,0.8554473519325256,0.0,238.0155334472656,273.0,61713.74609375,0.0,4036.618408203125,1.0,278.8975524902344,282.9527587890625,296.2624816894531,300.2977600097656,293.1499938964844,293.1499938964844,278.8500061035156,38033.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289351105690002,1.0,0.0,0.0,3.641112327575684,3.641136646270752,8.846295713738073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.4638671875,0.0,1538.480224609375,1895.4371337890625,0.0,3671.376220703125,0.9025203585624696,1.0,0.0,3.0,1.0,0.0
17858160,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.79097980260849,0.3948050439357757,0.3600150942802429,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9265466928482056,0.6376609206199646,0.6070535778999329,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9420226812362672,0.6665270328521729,0.4679946005344391,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.821475088596344,0.4435896575450897,0.4247918128967285,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.672507643699646,0.2400746196508407,1.106401801109314,284.903564453125,284.95001220703125,299.4881591796875,293.235595703125,297.7425842285156,297.1371154785156,284.9047546386719,1.0,0.6894979476928711,0.3469490706920624,0.3469490706920624,1.0,1.0,-3.5624330043792725,0.915411412715912,2.647021532058716,0.1157821118831634,0.8536751866340637,0.8536751866340637,0.0,240.54005432128903,276.0,61410.34765625,0.0,4042.2734375,1.0,278.8577880859375,282.97857666015625,296.2538757324219,300.2341613769531,293.1499938964844,293.1499938964844,279.1499938964844,38835.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304879307746888,1.0,0.0,0.0,3.560516595840454,3.560540199279785,8.459005584882107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6181640625,0.0,1456.5701904296875,1895.4371337890625,0.0,3685.612548828125,0.8877550959587097,1.0,0.0,3.0,1.0,0.0
17858220,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.787201464176178,0.3942761123180389,0.3594585359096527,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9210429787635804,0.6358919739723206,0.6052924990653992,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9375516176223756,0.6666896343231201,0.4679867327213287,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8181465864181519,0.4433915615081787,0.4245681166648865,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.66961270570755,0.2400740683078766,1.1065489053726196,284.9978332519531,284.95001220703125,299.46746826171875,293.2396545410156,297.7379150390625,297.138671875,284.9969177246094,1.0,0.6910324096679688,0.3467305600643158,0.3467305600643158,1.0,1.0,-3.5595345497131348,0.9138305187225342,2.6457040309906006,0.1147539019584655,0.9385941624641418,0.9385941624641418,0.0,244.35919189453125,279.0,60693.41015625,0.0,4057.9990234375,1.0,279.1417236328125,283.09490966796875,296.2157592773437,300.0791320800781,293.1499938964844,293.1499938964844,278.8500061035156,33631.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221239686012268,1.0,0.0,0.0,3.670477390289306,3.670501232147217,8.989559319161344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.0595703125,0.0,1538.2520751953125,1895.4371337890625,0.0,3608.746337890625,0.9082008004188538,1.0,0.0,3.0,1.0,0.0
17858280,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.787201464176178,0.3942761123180389,0.3594585359096527,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9210429787635804,0.6358919739723206,0.6052924990653992,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9375516176223756,0.6666896343231201,0.4679867327213287,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8181465864181519,0.4433915615081787,0.4245681166648865,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.66961270570755,0.2400740683078766,1.1065489053726196,284.9978332519531,284.95001220703125,299.46746826171875,293.2396545410156,297.7379150390625,297.138671875,284.9969177246094,1.0,0.6910324096679688,0.3467305600643158,0.3467305600643158,1.0,1.0,-3.5595345497131348,0.9138305187225342,2.6457040309906006,0.1147539019584655,0.9385941624641418,0.9385941624641418,0.0,244.35919189453125,279.0,60693.41015625,0.0,4057.9990234375,1.0,279.1417236328125,283.09490966796875,296.2157592773437,300.0791320800781,293.1499938964844,293.1499938964844,278.8500061035156,33631.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221239686012268,1.0,0.0,0.0,3.670477390289306,3.670501232147217,8.989559319161344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.0595703125,0.0,1538.2520751953125,1895.4371337890625,0.0,3608.746337890625,0.9082008004188538,1.0,0.0,3.0,1.0,0.0
17858340,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7827754616737366,0.3927704393863678,0.3585172593593597,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.914897084236145,0.6331201791763306,0.6031355857849121,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9322509765625,0.6656312346458435,0.4676130414009094,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8142556548118591,0.4424688816070556,0.4240794479846954,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6663169264793396,0.239684909582138,1.1062445640563965,284.9046936035156,284.95001220703125,299.4468688964844,293.2432861328125,297.73004150390625,297.1360778808594,284.90533447265625,1.0,0.692520797252655,0.3465120494365692,0.3465120494365692,1.0,1.0,-3.554412841796875,0.911557912826538,2.642854928970337,0.1137449815869331,0.8515040874481201,0.8515040874481201,0.0,248.66412353515625,282.0,61259.328125,0.0,4070.8544921875,1.0,278.85821533203125,282.98297119140625,296.2610778808594,300.23162841796875,293.1499938964844,293.1499938964844,279.1499938964844,38710.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294277429580688,1.0,0.0,0.0,3.5490520000457764,3.5490756034851074,8.404619507018651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9794921875,0.0,1443.45068359375,1895.4371337890625,0.0,3675.89453125,0.8851397037506104,1.0,0.0,3.0,1.0,0.0
17858400,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7827754616737366,0.3927704393863678,0.3585172593593597,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.914897084236145,0.6331201791763306,0.6031355857849121,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9322509765625,0.6656312346458435,0.4676130414009094,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8142556548118591,0.4424688816070556,0.4240794479846954,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6663169264793396,0.239684909582138,1.1062445640563965,284.9046936035156,284.95001220703125,299.4468688964844,293.2432861328125,297.73004150390625,297.1360778808594,284.90533447265625,1.0,0.692520797252655,0.3465120494365692,0.3465120494365692,1.0,1.0,-3.554412841796875,0.911557912826538,2.642854928970337,0.1137449815869331,0.8515040874481201,0.8515040874481201,0.0,248.66412353515625,282.0,61259.328125,0.0,4070.8544921875,1.0,278.85821533203125,282.98297119140625,296.2610778808594,300.23162841796875,293.1499938964844,293.1499938964844,279.1499938964844,38710.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294277429580688,1.0,0.0,0.0,3.5490520000457764,3.5490756034851074,8.404619507018651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9794921875,0.0,1443.45068359375,1895.4371337890625,0.0,3675.89453125,0.8851397037506104,1.0,0.0,3.0,1.0,0.0
17858460,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7793394923210144,0.3922171890735626,0.3579407334327698,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9100341796875,0.6313539147377014,0.6013797521591187,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9281814098358154,0.6658374667167664,0.4676348567008972,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8111307621002197,0.4422372281551361,0.4238232374191284,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.663737416267395,0.2396824210882187,1.1063636541366575,284.9972839355469,284.95001220703125,299.4263610839844,293.2464599609375,297.7255554199219,297.1377258300781,284.9964599609375,1.0,0.6939603686332703,0.3463367521762848,0.3463367521762848,1.0,1.0,-3.551460027694702,0.910094439983368,2.641365528106689,0.1128460690379142,0.9351986050605774,0.9351986050605774,0.0,252.3105316162109,285.0,60537.56640625,0.0,4085.32470703125,1.0,279.1416320800781,283.0982360839844,296.2225952148437,300.076416015625,293.1499938964844,293.1499938964844,278.8500061035156,33620.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210883378982544,1.0,0.0,0.0,3.6577227115631104,3.6577463150024414,8.927191288421454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.728515625,0.0,1523.934326171875,1895.4371337890625,0.0,3599.198974609375,0.9053785800933838,1.0,0.0,3.0,1.0,0.0
17858520,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7793394923210144,0.3922171890735626,0.3579407334327698,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9100341796875,0.6313539147377014,0.6013797521591187,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9281814098358154,0.6658374667167664,0.4676348567008972,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8111307621002197,0.4422372281551361,0.4238232374191284,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.663737416267395,0.2396824210882187,1.1063636541366575,284.9972839355469,284.95001220703125,299.4263610839844,293.2464599609375,297.7255554199219,297.1377258300781,284.9964599609375,1.0,0.6939603686332703,0.3463367521762848,0.3463367521762848,1.0,1.0,-3.551460027694702,0.910094439983368,2.641365528106689,0.1128460690379142,0.9351986050605774,0.9351986050605774,0.0,252.3105316162109,285.0,60537.56640625,0.0,4085.32470703125,1.0,279.1416320800781,283.0982360839844,296.2225952148437,300.076416015625,293.1499938964844,293.1499938964844,278.8500061035156,33620.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210883378982544,1.0,0.0,0.0,3.6577227115631104,3.6577463150024414,8.927191288421454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.728515625,0.0,1523.934326171875,1895.4371337890625,0.0,3599.198974609375,0.9053785800933838,1.0,0.0,3.0,1.0,0.0
17858580,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.775268018245697,0.3906996548175812,0.3569784760475158,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9046859741210938,0.6285995244979858,0.5992274880409241,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.923334777355194,0.6648520231246948,0.4672999382019043,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8073911070823669,0.4412891566753387,0.423300951719284,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6607640385627747,0.2392949312925338,1.1060289144515991,284.9053955078125,284.95001220703125,299.4059753417969,293.24920654296875,297.7180480957031,297.1353759765625,284.906005859375,1.0,0.6953613758087158,0.3461614549160003,0.3461614549160003,1.0,1.0,-3.546288013458252,0.9079453349113464,2.63834285736084,0.1119671761989593,0.8490903377532959,0.8490903377532959,0.0,256.45367431640625,288.0,61090.9140625,0.0,4096.9892578125,1.0,278.8583068847656,282.9874267578125,296.2670593261719,300.2273864746094,293.1499938964844,293.1499938964844,279.1499938964844,38701.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284037947654724,1.0,0.0,0.0,3.5356521606445312,3.5356757640838623,8.341273769474356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7607421875,0.0,1429.215087890625,1895.4371337890625,0.0,3666.50146484375,0.882171094417572,1.0,0.0,3.0,1.0,0.0
17858640,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.775268018245697,0.3906996548175812,0.3569784760475158,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9046859741210938,0.6285995244979858,0.5992274880409241,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.923334777355194,0.6648520231246948,0.4672999382019043,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8073911070823669,0.4412891566753387,0.423300951719284,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6607640385627747,0.2392949312925338,1.1060289144515991,284.9053955078125,284.95001220703125,299.4059753417969,293.24920654296875,297.7180480957031,297.1353759765625,284.906005859375,1.0,0.6953613758087158,0.3461614549160003,0.3461614549160003,1.0,1.0,-3.546288013458252,0.9079453349113464,2.63834285736084,0.1119671761989593,0.8490903377532959,0.8490903377532959,0.0,256.45367431640625,288.0,61090.9140625,0.0,4096.9892578125,1.0,278.8583068847656,282.9874267578125,296.2670593261719,300.2273864746094,293.1499938964844,293.1499938964844,279.1499938964844,38701.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284037947654724,1.0,0.0,0.0,3.5356521606445312,3.5356757640838623,8.341273769474356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7607421875,0.0,1429.215087890625,1895.4371337890625,0.0,3666.50146484375,0.882171094417572,1.0,0.0,3.0,1.0,0.0
17858700,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7733239531517029,0.3903568387031555,0.3565253615379333,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.902209997177124,0.6276549100875854,0.5981782674789429,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9210376739501952,0.6649171113967896,0.4671752154827118,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8055377006530762,0.4411039650440216,0.4230332970619201,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.659313440322876,0.239248052239418,1.105735421180725,285.0121765136719,284.95001220703125,299.3958435058594,293.2504272460937,297.7154541015625,297.1357421875,285.0127868652344,1.0,0.6960369348526001,0.3460738062858581,0.3460738062858581,1.0,1.0,-3.543649196624756,0.9068604707717896,2.636788845062256,0.1113990098237991,0.9236717820167542,0.9236717820167542,0.0,258.4820556640625,288.0,60256.45703125,0.0,4102.419921875,1.0,279.0989990234375,283.1116027832031,296.2170104980469,300.0180053710937,293.1499938964844,293.1499938964844,279.1499938964844,34142.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922287106513977,1.0,0.0,0.0,3.584249973297119,3.584272861480713,8.572151841690356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.228515625,0.0,1447.5970458984375,1895.4371337890625,0.0,3610.25,0.8908565044403076,1.0,0.0,3.0,1.0,0.0
17858760,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.772114098072052,0.3901259899139404,0.3563756942749023,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9005361795425415,0.626839280128479,0.5974692106246948,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9196828603744508,0.6651405692100525,0.4673685133457184,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8043614029884338,0.4410285353660583,0.4230096042156219,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6584419012069702,0.2392925918102264,1.106116533279419,284.9965515136719,284.95001220703125,299.3857421875,293.2514953613281,297.7137145996094,297.1370849609375,284.9952697753906,1.0,0.6967209577560425,0.3459938168525696,0.3459938168525696,1.0,1.0,-3.54327654838562,0.9064923524856568,2.636784315109253,0.1110878363251686,0.93174809217453,0.93174809217453,0.0,259.95721435546875,291.0,60381.5546875,0.0,4110.3818359375,1.0,279.14239501953125,283.1009216308594,296.2269287109375,300.0713806152344,293.1499938964844,293.1499938964844,278.8500061035156,33534.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200426936149596,1.0,0.0,0.0,3.647146463394165,3.647170066833496,8.875639991856588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.1474609375,0.0,1511.56689453125,1895.4371337890625,0.0,3589.552734375,0.9026846289634703,1.0,0.0,3.0,1.0,0.0
17858820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7683702111244202,0.388599693775177,0.3554015457630157,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8958113789558411,0.6241043210029602,0.5953302979469299,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9153542518615724,0.6642615795135498,0.467102587223053,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8007845878601074,0.4400596022605896,0.4224626123905182,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.655756413936615,0.2389087527990341,1.1057716608047483,284.9060974121094,284.95001220703125,299.3656921386719,293.2533264160156,297.7064819335937,297.13494873046875,284.9066467285156,1.0,0.6980492472648621,0.34583380818367,0.34583380818367,1.0,1.0,-3.538147687911988,0.9044063687324524,2.63374137878418,0.1102605909109115,0.8466864824295044,0.8466864824295044,0.0,263.9439697265625,294.0,60919.16015625,0.0,4121.138671875,1.0,278.8584289550781,282.9918518066406,296.271240234375,300.2211608886719,293.1499938964844,293.1499938964844,279.1499938964844,38692.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274221062660216,1.0,0.0,0.0,3.5221216678619385,3.5221450328826904,8.277554002233956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.80859375,0.0,1414.938720703125,1895.4371337890625,0.0,3657.489501953125,0.8791785836219788,1.0,0.0,3.0,1.0,0.0
17858880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7683702111244202,0.388599693775177,0.3554015457630157,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8958113789558411,0.6241043210029602,0.5953302979469299,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9153542518615724,0.6642615795135498,0.467102587223053,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8007845878601074,0.4400596022605896,0.4224626123905182,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.655756413936615,0.2389087527990341,1.1057716608047483,284.9060974121094,284.95001220703125,299.3656921386719,293.2533264160156,297.7064819335937,297.13494873046875,284.9066467285156,1.0,0.6980492472648621,0.34583380818367,0.34583380818367,1.0,1.0,-3.538147687911988,0.9044063687324524,2.63374137878418,0.1102605909109115,0.8466864824295044,0.8466864824295044,0.0,263.9439697265625,294.0,60919.16015625,0.0,4121.138671875,1.0,278.8584289550781,282.9918518066406,296.271240234375,300.2211608886719,293.1499938964844,293.1499938964844,279.1499938964844,38692.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274221062660216,1.0,0.0,0.0,3.5221216678619385,3.5221450328826904,8.277554002233956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.80859375,0.0,1414.938720703125,1895.4371337890625,0.0,3657.489501953125,0.8791785836219788,1.0,0.0,3.0,1.0,0.0
17858940,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7654885649681091,0.388007640838623,0.3547872304916382,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8919883370399475,0.6223511695861816,0.5935844779014587,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9121766686439514,0.6646614670753479,0.4672512412071228,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7979727387428284,0.4397745430469513,0.4221498668193817,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6536739468574524,0.2389086484909057,1.1058602333068848,284.9958801269531,284.95001220703125,299.3458251953125,293.254638671875,297.70233154296875,297.13671875,284.9949951171875,1.0,0.6993433237075806,0.3456738293170929,0.3456738293170929,1.0,1.0,-3.53520941734314,0.9030027389526368,2.632206678390503,0.1094158515334129,0.9283129572868348,0.9283129572868348,0.0,267.3001403808594,297.0,60215.57421875,0.0,4133.7734375,1.0,279.1414489746094,283.1042175292969,296.2310485839844,300.0653991699219,293.1499938964844,293.1499938964844,278.8500061035156,33612.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191461205482484,1.0,0.0,0.0,3.632693767547608,3.63271713256836,8.805435527392547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.638671875,0.0,1496.2193603515625,1895.4371337890625,0.0,3581.2763671875,0.8996822834014893,1.0,0.0,3.0,1.0,0.0
17859000,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7654885649681091,0.388007640838623,0.3547872304916382,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8919883370399475,0.6223511695861816,0.5935844779014587,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9121766686439514,0.6646614670753479,0.4672512412071228,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7979727387428284,0.4397745430469513,0.4221498668193817,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6536739468574524,0.2389086484909057,1.1058602333068848,284.9958801269531,284.95001220703125,299.3458251953125,293.254638671875,297.70233154296875,297.13671875,284.9949951171875,1.0,0.6993433237075806,0.3456738293170929,0.3456738293170929,1.0,1.0,-3.53520941734314,0.9030027389526368,2.632206678390503,0.1094158515334129,0.9283129572868348,0.9283129572868348,0.0,267.3001403808594,297.0,60215.57421875,0.0,4133.7734375,1.0,279.1414489746094,283.1042175292969,296.2310485839844,300.0653991699219,293.1499938964844,293.1499938964844,278.8500061035156,33612.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191461205482484,1.0,0.0,0.0,3.632693767547608,3.63271713256836,8.805435527392547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.638671875,0.0,1496.2193603515625,1895.4371337890625,0.0,3581.2763671875,0.8996822834014893,1.0,0.0,3.0,1.0,0.0
17859060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7620132565498352,0.3864781558513641,0.3537932336330414,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8875617384910583,0.6196402907371521,0.5914495587348938,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9083697199821472,0.6639373302459717,0.4670688807964325,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7946199774742126,0.4387924671173095,0.4215756356716156,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6512210965156555,0.2385298907756805,1.1054929494857788,284.90679931640625,284.95001220703125,299.3261413574219,293.2554626464844,297.6952819824219,297.1347045898437,284.90728759765625,1.0,0.70061194896698,0.3455187976360321,0.3455187976360321,1.0,1.0,-3.530102014541626,0.9009401202201844,2.629161834716797,0.1085995286703109,0.8443108797073364,0.8443108797073364,0.0,271.1617126464844,300.0,60746.90625,0.0,4143.76171875,1.0,278.8585205078125,282.99615478515625,296.2735290527344,300.2129211425781,293.1499938964844,293.1499938964844,279.1499938964844,38680.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265096187591552,1.0,0.0,0.0,3.508708477020264,3.5087316036224365,8.214627769120852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.455078125,0.0,1400.865478515625,1895.4371337890625,0.0,3649.107421875,0.8762059211730957,1.0,0.0,3.0,1.0,0.0
17859120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7620132565498352,0.3864781558513641,0.3537932336330414,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8875617384910583,0.6196402907371521,0.5914495587348938,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9083697199821472,0.6639373302459717,0.4670688807964325,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7946199774742126,0.4387924671173095,0.4215756356716156,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6512210965156555,0.2385298907756805,1.1054929494857788,284.90679931640625,284.95001220703125,299.3261413574219,293.2554626464844,297.6952819824219,297.1347045898437,284.90728759765625,1.0,0.70061194896698,0.3455187976360321,0.3455187976360321,1.0,1.0,-3.530102014541626,0.9009401202201844,2.629161834716797,0.1085995286703109,0.8443108797073364,0.8443108797073364,0.0,271.1617126464844,300.0,60746.90625,0.0,4143.76171875,1.0,278.8585205078125,282.99615478515625,296.2735290527344,300.2129211425781,293.1499938964844,293.1499938964844,279.1499938964844,38680.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265096187591552,1.0,0.0,0.0,3.508708477020264,3.5087316036224365,8.214627769120852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.455078125,0.0,1400.865478515625,1895.4371337890625,0.0,3649.107421875,0.8762059211730957,1.0,0.0,3.0,1.0,0.0
