time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7593820095062256,0.3858803808689117,0.3531700670719147,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8840270042419434,0.6179059147834778,0.5897177457809448,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9057271480560304,0.6646051406860352,0.4673756062984466,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7920321822166443,0.4385039210319519,0.4212519824504852,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6493523120880127,0.2385347783565521,1.1055796146392822,284.9952697753906,284.95001220703125,299.30670166015625,293.2557678222656,297.69140625,297.1366271972656,284.9944152832031,1.0,0.70185387134552,0.3453637659549713,0.3453637659549713,1.0,1.0,-3.5273447036743164,0.899608850479126,2.6277358531951904,0.107783704996109,0.9249732494354248,0.9249732494354248,0.0,274.3701477050781,303.0,60051.546875,0.0,4155.92431640625,1.0,279.1413269042969,283.107177734375,296.2323303222656,300.0566711425781,293.1499938964844,293.1499938964844,278.8500061035156,33605.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182658791542052,1.0,0.0,0.0,3.619994640350342,3.6200180053710938,8.743980401959561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3828125,0.0,1482.2752685546875,1895.4371337890625,0.0,3573.146484375,0.8968218564987183,1.0,0.0,3.0,1.0,0.0
17859240,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7593820095062256,0.3858803808689117,0.3531700670719147,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8840270042419434,0.6179059147834778,0.5897177457809448,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9057271480560304,0.6646051406860352,0.4673756062984466,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7920321822166443,0.4385039210319519,0.4212519824504852,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6493523120880127,0.2385347783565521,1.1055796146392822,284.9952697753906,284.95001220703125,299.30670166015625,293.2557678222656,297.69140625,297.1366271972656,284.9944152832031,1.0,0.70185387134552,0.3453637659549713,0.3453637659549713,1.0,1.0,-3.5273447036743164,0.899608850479126,2.6277358531951904,0.107783704996109,0.9249732494354248,0.9249732494354248,0.0,274.3701477050781,303.0,60051.546875,0.0,4155.92431640625,1.0,279.1413269042969,283.107177734375,296.2323303222656,300.0566711425781,293.1499938964844,293.1499938964844,278.8500061035156,33605.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182658791542052,1.0,0.0,0.0,3.619994640350342,3.6200180053710938,8.743980401959561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3828125,0.0,1482.2752685546875,1895.4371337890625,0.0,3573.146484375,0.8968218564987183,1.0,0.0,3.0,1.0,0.0
17859300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7581002712249756,0.3851672708988189,0.3528338074684143,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8823114633560181,0.6166199445724487,0.5888383388519287,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9045064449310304,0.6644696593284607,0.467555820941925,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7907919883728027,0.4380695819854736,0.4210972785949707,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6484858393669128,0.2383915781974792,1.1057530641555786,284.87628173828125,284.95001220703125,299.2970886230469,293.2557373046875,297.6883544921875,297.1361694335937,284.875732421875,1.0,0.7024774551391602,0.3452862501144409,0.3452862501144409,1.0,1.0,-3.52612829208374,0.8989876508712769,2.627140522003174,0.1075110286474227,0.840582013130188,0.840582013130188,0.0,275.94598388671875,303.0,60853.88671875,0.0,4162.23779296875,1.0,278.8990173339844,282.97296142578125,296.2853698730469,300.2694091796875,293.1499938964844,293.1499938964844,278.8500061035156,38277.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241035580635072,1.0,0.0,0.0,3.5729119777679443,3.5729358196258545,8.518006211488682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.462890625,0.0,1465.76806640625,1895.4371337890625,0.0,3626.9794921875,0.8874251842498779,1.0,0.0,3.0,1.0,0.0
17859360,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.756205677986145,0.3843640983104706,0.3521795272827148,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8799421191215515,0.6152341961860657,0.5876103043556213,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9026057720184326,0.6642510890960693,0.467436671257019,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7889532446861267,0.4375400245189667,0.4206848442554474,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.647145688533783,0.2381667643785476,1.1052207946777344,284.9072265625,284.95001220703125,299.2875366210937,293.25555419921875,297.68463134765625,297.1347351074219,284.908203125,1.0,0.7030783891677856,0.3452219069004059,0.3452219069004059,1.0,1.0,-3.522585868835449,0.8976939916610718,2.624891757965088,0.1070333644747734,0.8418416976928711,0.8418416976928711,0.0,278.0565185546875,306.0,60559.66015625,0.0,4165.7021484375,1.0,278.8583374023437,283.0005187988281,296.274169921875,300.20281982421875,293.1499938964844,293.1499938964844,279.1499938964844,38798.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256773591041564,1.0,0.0,0.0,3.4935269355773926,3.493550062179565,8.143695140461205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.7314453125,0.0,1385.9940185546875,1895.4371337890625,0.0,3641.45751953125,0.8729524612426758,1.0,0.0,3.0,1.0,0.0
17859420,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7538012266159058,0.3837669193744659,0.3515519201755523,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8766776919364929,0.6135249733924866,0.5858966708183289,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9004650712013245,0.6652100086212158,0.4679571688175201,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7865816950798035,0.4372613728046417,0.4203656613826751,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6454677581787109,0.2381806373596191,1.105319261550903,284.9947509765625,284.95001220703125,299.26861572265625,293.2547607421875,297.68115234375,297.136962890625,284.993896484375,1.0,0.7042838931083679,0.3450932204723358,0.3450932204723358,1.0,1.0,-3.5201218128204346,0.8965367674827576,2.623584985733032,0.1063253432512283,0.921877145767212,0.921877145767212,0.0,281.1215515136719,309.0,59891.30078125,0.0,4177.71826171875,1.0,279.1412048339844,283.1098937988281,296.2315979003906,300.046142578125,293.1499938964844,293.1499938964844,278.8500061035156,33594.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174647331237792,1.0,0.0,0.0,3.6077301502227774,3.607753276824951,8.684831414029759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.2021484375,0.0,1468.8546142578125,1895.4371337890625,0.0,3565.742919921875,0.8940577507019043,1.0,0.0,3.0,1.0,0.0
17859480,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7538012266159058,0.3837669193744659,0.3515519201755523,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8766776919364929,0.6135249733924866,0.5858966708183289,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9004650712013245,0.6652100086212158,0.4679571688175201,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7865816950798035,0.4372613728046417,0.4203656613826751,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6454677581787109,0.2381806373596191,1.105319261550903,284.9947509765625,284.95001220703125,299.26861572265625,293.2547607421875,297.68115234375,297.136962890625,284.993896484375,1.0,0.7042838931083679,0.3450932204723358,0.3450932204723358,1.0,1.0,-3.5201218128204346,0.8965367674827576,2.623584985733032,0.1063253432512283,0.921877145767212,0.921877145767212,0.0,281.1215515136719,309.0,59891.30078125,0.0,4177.71826171875,1.0,279.1412048339844,283.1098937988281,296.2315979003906,300.046142578125,293.1499938964844,293.1499938964844,278.8500061035156,33594.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174647331237792,1.0,0.0,0.0,3.6077301502227774,3.607753276824951,8.684831414029759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.2021484375,0.0,1468.8546142578125,1895.4371337890625,0.0,3565.742919921875,0.8940577507019043,1.0,0.0,3.0,1.0,0.0
17859540,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7508400678634644,0.3822571337223053,0.3505545258522033,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8728496432304382,0.6108862161636353,0.5838061571121216,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8977046012878418,0.6650606393814087,0.46816086769104,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7836993932723999,0.4363052248954773,0.4197961091995239,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6434381604194641,0.2378216236829757,1.1049643754959106,284.908203125,284.95001220703125,299.25,293.2534484863281,297.6746520996094,297.1351318359375,284.9085998535156,1.0,0.705477237701416,0.3449645340442657,0.3449645340442657,1.0,1.0,-3.5155482292175293,0.8947240710258484,2.620824098587036,0.1056316867470741,0.8399307727813721,0.8399307727813721,0.0,284.7005310058594,312.0,60409.75390625,0.0,4187.27587890625,1.0,278.8587341308594,283.00408935546875,296.2719116210937,300.1906433105469,293.1499938964844,293.1499938964844,279.1499938964844,38642.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249089360237122,1.0,0.0,0.0,3.482916116714477,3.482939004898072,8.094301051642105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.1767578125,0.0,1373.9718017578125,1895.4371337890625,0.0,3634.390625,0.8704838156700134,1.0,0.0,3.0,1.0,0.0
17859600,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7508400678634644,0.3822571337223053,0.3505545258522033,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8728496432304382,0.6108862161636353,0.5838061571121216,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8977046012878418,0.6650606393814087,0.46816086769104,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7836993932723999,0.4363052248954773,0.4197961091995239,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6434381604194641,0.2378216236829757,1.1049643754959106,284.908203125,284.95001220703125,299.25,293.2534484863281,297.6746520996094,297.1351318359375,284.9085998535156,1.0,0.705477237701416,0.3449645340442657,0.3449645340442657,1.0,1.0,-3.5155482292175293,0.8947240710258484,2.620824098587036,0.1056316867470741,0.8399307727813721,0.8399307727813721,0.0,284.7005310058594,312.0,60409.75390625,0.0,4187.27587890625,1.0,278.8587341308594,283.00408935546875,296.2719116210937,300.1906433105469,293.1499938964844,293.1499938964844,279.1499938964844,38642.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249089360237122,1.0,0.0,0.0,3.482916116714477,3.482939004898072,8.094301051642105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.1767578125,0.0,1373.9718017578125,1895.4371337890625,0.0,3634.390625,0.8704838156700134,1.0,0.0,3.0,1.0,0.0
17859660,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7484078407287598,0.3814822733402252,0.3498429656028747,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8695789575576782,0.6090212464332581,0.5820267796516418,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8955886960029602,0.6660212874412537,0.4687424898147583,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7812722325325012,0.4358493685722351,0.4193888306617737,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6416937112808228,0.2376538217067718,1.1046316623687744,284.9935607910156,284.95001220703125,299.2318115234375,293.2510681152344,297.6702575683594,297.1358337402344,284.9926452636719,1.0,0.7066481709480286,0.3448654413223266,0.3448654413223266,1.0,1.0,-3.5123562812805176,0.8934329748153687,2.6189234256744385,0.1049853861331939,0.9183040261268616,0.9183040261268616,0.0,287.8824462890625,315.0,59720.45703125,0.0,4198.04345703125,1.0,279.14111328125,283.112060546875,296.2283020019531,300.0330505371094,293.1499938964844,293.1499938964844,278.8500061035156,33606.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916802167892456,1.0,0.0,0.0,3.595419406890869,3.595442533493042,8.625661394034978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.2890625,0.0,1455.6488037109375,1895.4371337890625,0.0,3559.6181640625,0.8912898898124695,1.0,0.0,3.0,1.0,0.0
17859720,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7484078407287598,0.3814822733402252,0.3498429656028747,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8695789575576782,0.6090212464332581,0.5820267796516418,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8955886960029602,0.6660212874412537,0.4687424898147583,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7812722325325012,0.4358493685722351,0.4193888306617737,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6416937112808228,0.2376538217067718,1.1046316623687744,284.9935607910156,284.95001220703125,299.2318115234375,293.2510681152344,297.6702575683594,297.1358337402344,284.9926452636719,1.0,0.7066481709480286,0.3448654413223266,0.3448654413223266,1.0,1.0,-3.5123562812805176,0.8934329748153687,2.6189234256744385,0.1049853861331939,0.9183040261268616,0.9183040261268616,0.0,287.8824462890625,315.0,59720.45703125,0.0,4198.04345703125,1.0,279.14111328125,283.112060546875,296.2283020019531,300.0330505371094,293.1499938964844,293.1499938964844,278.8500061035156,33606.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916802167892456,1.0,0.0,0.0,3.595419406890869,3.595442533493042,8.625661394034978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.2890625,0.0,1455.6488037109375,1895.4371337890625,0.0,3559.6181640625,0.8912898898124695,1.0,0.0,3.0,1.0,0.0
17859780,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7449544072151184,0.3795865476131439,0.3485660254955292,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8652304410934448,0.6060043573379517,0.5796551704406738,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8923083543777466,0.6656606197357178,0.4688515365123749,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7778135538101196,0.4344774186611175,0.4185059666633606,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6390824913978577,0.2368338704109192,1.102632761001587,284.9071044921875,284.95001220703125,299.214111328125,293.2471618652344,297.66070556640625,297.12969970703125,284.9073791503906,1.0,0.70777428150177,0.3447663187980652,0.3447663187980652,1.0,1.0,-3.5046424865722656,0.8907498121261597,2.6138927936553955,0.1041445285081863,0.8357363343238831,0.8357363343238831,0.0,292.1076965332031,318.0,60155.2578125,0.0,4203.20947265625,1.0,278.8588562011719,283.0074768066406,296.2654724121094,300.1705322265625,293.1499938964844,293.1499938964844,279.1499938964844,38746.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242355823516846,1.0,0.0,0.0,3.465602397918701,3.465625286102295,8.014026775526872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.62109375,0.0,1357.0440673828125,1895.4371337890625,0.0,3628.194580078125,0.8667347431182861,1.0,0.0,3.0,1.0,0.0
17859840,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7449544072151184,0.3795865476131439,0.3485660254955292,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8652304410934448,0.6060043573379517,0.5796551704406738,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8923083543777466,0.6656606197357178,0.4688515365123749,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7778135538101196,0.4344774186611175,0.4185059666633606,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6390824913978577,0.2368338704109192,1.102632761001587,284.9071044921875,284.95001220703125,299.214111328125,293.2471618652344,297.66070556640625,297.12969970703125,284.9073791503906,1.0,0.70777428150177,0.3447663187980652,0.3447663187980652,1.0,1.0,-3.5046424865722656,0.8907498121261597,2.6138927936553955,0.1041445285081863,0.8357363343238831,0.8357363343238831,0.0,292.1076965332031,318.0,60155.2578125,0.0,4203.20947265625,1.0,278.8588562011719,283.0074768066406,296.2654724121094,300.1705322265625,293.1499938964844,293.1499938964844,279.1499938964844,38746.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242355823516846,1.0,0.0,0.0,3.465602397918701,3.465625286102295,8.014026775526872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.62109375,0.0,1357.0440673828125,1895.4371337890625,0.0,3628.194580078125,0.8667347431182861,1.0,0.0,3.0,1.0,0.0
17859900,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7432106733322144,0.3789933919906616,0.3479259014129638,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8630293607711792,0.6048547625541687,0.5784569978713989,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8906518220901489,0.6659979224205017,0.4689374268054962,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7760285139083862,0.434021532535553,0.4180179238319397,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6376842856407166,0.2364997267723083,1.1012181043624878,285.0087280273437,284.95001220703125,299.2054443359375,293.24468994140625,297.6570129394531,297.12799072265625,285.0089416503906,1.0,0.7083067297935486,0.3447167575359344,0.3447167575359344,1.0,1.0,-3.500240564346313,0.8892466425895691,2.6109938621521,0.1035573035478591,0.90653657913208,0.90653657913208,0.0,294.2854309082031,318.0,59323.35546875,0.0,4204.7568359375,1.0,279.0972595214844,283.1265869140625,296.2114562988281,299.95751953125,293.1499938964844,293.1499938964844,279.1499938964844,34127.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181312322616576,1.0,0.0,0.0,3.514714241027832,3.5147364139556885,8.242772651101404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.02734375,0.0,1374.30908203125,1895.4371337890625,0.0,3571.90234375,0.8753558993339539,1.0,0.0,3.0,1.0,0.0
17859960,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7419540882110596,0.3784690797328949,0.347545176744461,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8613537549972534,0.6037865281105042,0.5775455832481384,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8895876407623291,0.6664595603942871,0.469317227602005,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7747213244438171,0.4336347579956054,0.4177344441413879,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6366430521011353,0.2362091094255447,1.1002734899520874,284.9894714355469,284.95001220703125,299.1968994140625,293.2418518066406,297.654052734375,297.1271057128906,284.9881591796875,1.0,0.708840012550354,0.3446939885616302,0.3446939885616302,1.0,1.0,-3.4976646900177,0.8883804678916931,2.6092844009399414,0.103243164718151,0.9102653861045836,0.9102653861045836,0.0,296.0133972167969,321.0,59392.85546875,0.0,4208.36474609375,1.0,279.1417541503906,283.1135559082031,296.2171630859375,300.003662109375,293.1499938964844,293.1499938964844,278.8500061035156,33667.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915855586528778,1.0,0.0,0.0,3.5752370357513428,3.5752599239349365,8.529095225640049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6943359375,0.0,1434.4749755859375,1895.4371337890625,0.0,3550.86328125,0.886594831943512,1.0,0.0,3.0,1.0,0.0
17860020,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7383478879928589,0.3764005601406097,0.3461019694805145,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8568667769432068,0.6005880236625671,0.5749902725219727,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8861732482910156,0.6661020517349243,0.4694215357303619,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7710446715354919,0.4320465922355652,0.4166337847709656,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6337346434593201,0.2351012229919433,1.096903920173645,284.9072265625,284.95001220703125,299.1800842285156,293.23516845703125,297.6436767578125,297.1194763183594,284.9073791503906,1.0,0.7098451256752014,0.3446484506130218,0.3446484506130218,1.0,1.0,-3.487612247467041,0.8851487040519714,2.602463722229004,0.1023495271801948,0.8294828534126282,0.8294828534126282,0.0,300.56072998046875,324.0,59729.78125,0.0,4209.28076171875,1.0,278.8591003417969,283.0142517089844,296.251708984375,300.1315612792969,293.1499938964844,293.1499938964844,279.1499938964844,38856.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229551553726196,1.0,0.0,0.0,3.435790061950684,3.435812473297119,7.876740255596815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.7900390625,0.0,1327.7738037109375,1895.4371337890625,0.0,3616.4052734375,0.8602597713470459,1.0,0.0,3.0,1.0,0.0
17860080,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7383478879928589,0.3764005601406097,0.3461019694805145,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8568667769432068,0.6005880236625671,0.5749902725219727,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8861732482910156,0.6661020517349243,0.4694215357303619,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7710446715354919,0.4320465922355652,0.4166337847709656,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6337346434593201,0.2351012229919433,1.096903920173645,284.9072265625,284.95001220703125,299.1800842285156,293.23516845703125,297.6436767578125,297.1194763183594,284.9073791503906,1.0,0.7098451256752014,0.3446484506130218,0.3446484506130218,1.0,1.0,-3.487612247467041,0.8851487040519714,2.602463722229004,0.1023495271801948,0.8294828534126282,0.8294828534126282,0.0,300.56072998046875,324.0,59729.78125,0.0,4209.28076171875,1.0,278.8591003417969,283.0142517089844,296.251708984375,300.1315612792969,293.1499938964844,293.1499938964844,279.1499938964844,38856.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229551553726196,1.0,0.0,0.0,3.435790061950684,3.435812473297119,7.876740255596815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.7900390625,0.0,1327.7738037109375,1895.4371337890625,0.0,3616.4052734375,0.8602597713470459,1.0,0.0,3.0,1.0,0.0
17860140,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7353388071060181,0.3751423358917236,0.3449699580669403,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8530274629592896,0.5982252359390259,0.5727593898773193,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.883503794670105,0.6669329404830933,0.4699236154556274,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7679202556610107,0.4310437142848968,0.4157188534736633,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6311728358268738,0.2342662811279297,1.093598246574402,284.9871826171875,284.95001220703125,299.1636657714844,293.2272033691406,297.6371459960937,297.1167907714844,284.9863586425781,1.0,0.7107852101325989,0.344602882862091,0.344602882862091,1.0,1.0,-3.479088068008423,0.8823937177658081,2.596694231033325,0.1013990044593811,0.9013243913650512,0.9013243913650512,0.0,304.58209228515625,327.0,58934.65234375,0.0,4211.02783203125,1.0,279.14068603515625,283.1187744140625,296.2019348144531,299.9609069824219,293.1499938964844,293.1499938964844,278.8500061035156,33853.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143468141555786,1.0,0.0,0.0,3.541444540023804,3.5414671897888184,8.368626822630176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4091796875,0.0,1400.13427734375,1895.4371337890625,0.0,3536.898681640625,0.8793554902076721,1.0,0.0,3.0,1.0,0.0
17860200,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7353388071060181,0.3751423358917236,0.3449699580669403,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8530274629592896,0.5982252359390259,0.5727593898773193,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.883503794670105,0.6669329404830933,0.4699236154556274,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7679202556610107,0.4310437142848968,0.4157188534736633,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6311728358268738,0.2342662811279297,1.093598246574402,284.9871826171875,284.95001220703125,299.1636657714844,293.2272033691406,297.6371459960937,297.1167907714844,284.9863586425781,1.0,0.7107852101325989,0.344602882862091,0.344602882862091,1.0,1.0,-3.479088068008423,0.8823937177658081,2.596694231033325,0.1013990044593811,0.9013243913650512,0.9013243913650512,0.0,304.58209228515625,327.0,58934.65234375,0.0,4211.02783203125,1.0,279.14068603515625,283.1187744140625,296.2019348144531,299.9609069824219,293.1499938964844,293.1499938964844,278.8500061035156,33853.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143468141555786,1.0,0.0,0.0,3.541444540023804,3.5414671897888184,8.368626822630176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4091796875,0.0,1400.13427734375,1895.4371337890625,0.0,3536.898681640625,0.8793554902076721,1.0,0.0,3.0,1.0,0.0
17860260,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7337272763252258,0.3740427792072296,0.3443134129047394,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8510054349899292,0.5965441465377808,0.5715367794036865,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8820796012878418,0.6668068170547485,0.4701437354087829,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7662723064422607,0.430194079875946,0.4152072072029114,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.629824161529541,0.2336439788341522,1.091806173324585,284.8741760253906,284.95001220703125,299.1552734375,293.2225952148437,297.63214111328125,297.1131591796875,284.8753967285156,1.0,0.7112576365470886,0.3446151912212372,0.3446151912212372,1.0,1.0,-3.4743285179138184,0.8809604644775391,2.59336805343628,0.10109893232584,0.8180125951766968,0.8180125951766968,0.0,306.72369384765625,327.0,59522.94921875,0.0,4211.361328125,1.0,278.8976135253906,282.9935607910156,296.25067138671875,300.15679931640625,293.1499938964844,293.1499938964844,278.8500061035156,39203.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201183319091796,1.0,0.0,0.0,3.472548246383667,3.4725711345672607,8.046182529142243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.7470703125,0.0,1367.3638916015625,1895.4371337890625,0.0,3590.250732421875,0.8658990263938904,1.0,0.0,3.0,1.0,0.0
17860320,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7317956686019897,0.3729819655418396,0.3434287011623382,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8486818075180054,0.5949349999427795,0.5701003670692444,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8802352547645569,0.6666451096534729,0.4700642824172973,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7643151879310608,0.4293444752693176,0.4144997000694275,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6282265782356262,0.2330004572868347,1.089463710784912,284.9078674316406,284.95001220703125,299.1475830078125,293.2180480957031,297.6270446777344,297.10919189453125,284.9080810546875,1.0,0.7116625905036926,0.3446265161037445,0.3446265161037445,1.0,1.0,-3.4677734375,0.8789821267127991,2.5887911319732666,0.1005889922380447,0.822602391242981,0.822602391242981,0.0,309.1629943847656,315.0,59218.10546875,0.0,4208.79736328125,1.0,278.8593139648437,283.0224304199219,296.2336120605469,300.0826110839844,293.1499938964844,293.1499938964844,279.1499938964844,38927.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211992025375366,1.0,0.0,0.0,3.3996739387512207,3.399696350097656,7.712014848948456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.294921875,0.0,1292.4954833984375,1895.4371337890625,0.0,3600.221435546875,0.8523285388946533,1.0,0.0,3.0,1.0,0.0
17860380,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7293630242347717,0.3716171979904175,0.3421665132045746,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8456221222877502,0.59246426820755,0.5677322745323181,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8784276843070984,0.667519211769104,0.470571756362915,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7618661522865295,0.428229957818985,0.4134396612644195,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6260783076286316,0.2320224046707153,1.0853086709976196,284.98504638671875,284.95001220703125,299.1318054199219,293.207763671875,297.6212463378906,297.1071472167969,284.9842529296875,1.0,0.7117956280708313,0.3446501493453979,0.3446501493453979,1.0,1.0,-3.457738876342773,0.8759762644767761,2.581762790679932,0.0997303798794746,0.8919874429702759,0.8919874429702759,0.0,312.00860595703125,303.0,58417.53515625,0.0,4199.62890625,1.0,279.140380859375,283.1244201660156,296.1817626953125,299.9092712402344,293.1499938964844,293.1499938964844,279.45001220703125,33913.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124492406845092,1.0,0.0,0.0,3.504976511001587,3.504998683929444,8.197161491807492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.154296875,0.0,1362.7403564453125,1895.4371337890625,0.0,3519.319580078125,0.8712365031242371,1.0,0.0,3.0,1.0,0.0
17860440,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7293630242347717,0.3716171979904175,0.3421665132045746,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8456221222877502,0.59246426820755,0.5677322745323181,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8784276843070984,0.667519211769104,0.470571756362915,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7618661522865295,0.428229957818985,0.4134396612644195,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6260783076286316,0.2320224046707153,1.0853086709976196,284.98504638671875,284.95001220703125,299.1318054199219,293.207763671875,297.6212463378906,297.1071472167969,284.9842529296875,1.0,0.7117956280708313,0.3446501493453979,0.3446501493453979,1.0,1.0,-3.457738876342773,0.8759762644767761,2.581762790679932,0.0997303798794746,0.8919874429702759,0.8919874429702759,0.0,312.00860595703125,303.0,58417.53515625,0.0,4199.62890625,1.0,279.140380859375,283.1244201660156,296.1817626953125,299.9092712402344,293.1499938964844,293.1499938964844,279.45001220703125,33913.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124492406845092,1.0,0.0,0.0,3.504976511001587,3.504998683929444,8.197161491807492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.154296875,0.0,1362.7403564453125,1895.4371337890625,0.0,3519.319580078125,0.8712365031242371,1.0,0.0,3.0,1.0,0.0
17860500,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7285361289978027,0.3710313737392425,0.341604083776474,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8445538878440857,0.5913446545600891,0.5666356086730957,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8780483603477478,0.6681289672851562,0.4709313213825226,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7610746026039124,0.4277705252170563,0.4129796028137207,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6253340244293213,0.2315971702337265,1.0834022760391235,285.066162109375,284.95001220703125,299.1239929199219,293.2022399902344,297.6192321777344,297.10723876953125,285.0662536621094,1.0,0.7116204500198364,0.3446619510650635,0.3446619510650635,1.0,1.0,-3.4533281326293945,0.8746582269668579,2.578670024871826,0.0993698984384536,0.9712433218955994,0.9712433218955994,0.0,312.7603759765625,303.0,57698.17578125,0.0,4192.66162109375,1.0,279.3959350585937,283.2261657714844,296.1568908691406,299.7723083496094,293.1499938964844,293.1499938964844,279.45001220703125,31346.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906869888305664,1.0,0.0,0.0,3.5958831310272217,3.5959057807922363,8.62788624544919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.4375,0.0,1439.488525390625,1895.4371337890625,0.0,3467.53271484375,0.8908429145812988,1.0,0.0,3.0,1.0,0.0
17860560,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7280092835426331,0.3704106509685516,0.3411269783973694,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8438282608985901,0.5901971459388733,0.5656415820121765,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8780631422996521,0.6687023043632507,0.471401572227478,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7606046795845032,0.4273010790348053,0.4125977754592895,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6248379349708557,0.2311765849590301,1.0816926956176758,285.0335388183594,284.95001220703125,299.1162414550781,293.1964416503906,297.6174621582031,297.1075439453125,285.0303955078125,1.0,0.7112973928451538,0.344706118106842,0.344706118106842,1.0,1.0,-3.4496095180511475,0.8736459016799927,2.575963497161865,0.0991784110665321,0.983555555343628,0.983555555343628,0.0,313.0367736816406,291.0,57916.48828125,0.0,4184.6884765625,1.0,279.4419860839844,283.1979675292969,296.176513671875,299.8567199707031,293.1499938964844,293.1499938964844,279.1499938964844,31404.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060207009315492,1.0,0.0,0.0,3.690265893936157,3.690289497375488,9.086750765163742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.2998046875,0.0,1543.6690673828125,1895.4371337890625,0.0,3459.638427734375,0.910830557346344,1.0,0.0,3.0,1.0,0.0
17860620,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7258102297782898,0.3678112030029297,0.3392046391963959,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8412794470787048,0.5864602327346802,0.5625911355018616,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8767760992050171,0.6680086255073547,0.4713172614574432,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7586275935173035,0.4252476990222931,0.4110429883003235,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6230100393295288,0.2296419888734817,1.0761293172836304,284.8852844238281,284.95001220703125,299.10089111328125,293.1841125488281,297.6060485839844,297.0979309082031,284.8866271972656,1.0,0.7101655006408691,0.3447945117950439,0.3447945117950439,1.0,1.0,-3.434978723526001,0.8694124221801758,2.565566301345825,0.0983432605862617,0.8630073070526123,0.8630073070526123,0.0,314.3397216796875,279.0,58561.23046875,0.0,4154.70068359375,1.0,279.156982421875,283.0384826660156,296.2175598144531,300.025146484375,293.1499938964844,293.1499938964844,279.45001220703125,38482.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169491529464722,1.0,0.0,0.0,3.604025363922119,3.604049444198608,8.667003612572444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.76025390625,0.0,1500.9605712890625,1895.4371337890625,0.0,3560.976806640625,0.8966513872146606,1.0,0.0,3.0,1.0,0.0
17860680,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7258102297782898,0.3678112030029297,0.3392046391963959,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8412794470787048,0.5864602327346802,0.5625911355018616,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8767760992050171,0.6680086255073547,0.4713172614574432,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7586275935173035,0.4252476990222931,0.4110429883003235,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6230100393295288,0.2296419888734817,1.0761293172836304,284.8852844238281,284.95001220703125,299.10089111328125,293.1841125488281,297.6060485839844,297.0979309082031,284.8866271972656,1.0,0.7101655006408691,0.3447945117950439,0.3447945117950439,1.0,1.0,-3.434978723526001,0.8694124221801758,2.565566301345825,0.0983432605862617,0.8630073070526123,0.8630073070526123,0.0,314.3397216796875,279.0,58561.23046875,0.0,4154.70068359375,1.0,279.156982421875,283.0384826660156,296.2175598144531,300.025146484375,293.1499938964844,293.1499938964844,279.45001220703125,38482.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169491529464722,1.0,0.0,0.0,3.604025363922119,3.604049444198608,8.667003612572444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.76025390625,0.0,1500.9605712890625,1895.4371337890625,0.0,3560.976806640625,0.8966513872146606,1.0,0.0,3.0,1.0,0.0
17860740,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7244229912757874,0.3662136793136596,0.3375199139118194,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8396192193031311,0.5837211608886719,0.5597465634346008,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8765485286712646,0.6687018871307373,0.4715200066566467,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7574335336685181,0.4238882958889007,0.4095592200756073,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6216816902160645,0.2284285426139831,1.070183277130127,284.9848327636719,284.95001220703125,299.0857238769531,293.1708679199219,297.6002197265625,297.0956420898437,284.9837951660156,1.0,0.7084317803382874,0.3448828756809234,0.3448828756809234,1.0,1.0,-3.4208297729492188,0.8653346300125122,2.555495023727417,0.0972835421562194,0.9416741132736206,0.9416741132736206,0.0,314.2611999511719,267.0,57567.2265625,0.0,4118.08740234375,1.0,279.4419860839844,283.1618957519531,296.1498718261719,299.8274841308594,293.1499938964844,293.1499938964844,279.1499938964844,33879.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090201258659364,1.0,0.0,0.0,3.699611186981201,3.6996352672576895,9.132831451097444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.2734375,0.0,1572.985107421875,1895.4371337890625,0.0,3487.507568359375,0.9148963093757628,1.0,0.0,3.0,1.0,0.0
17860800,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7244229912757874,0.3662136793136596,0.3375199139118194,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8396192193031311,0.5837211608886719,0.5597465634346008,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8765485286712646,0.6687018871307373,0.4715200066566467,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7574335336685181,0.4238882958889007,0.4095592200756073,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6216816902160645,0.2284285426139831,1.070183277130127,284.9848327636719,284.95001220703125,299.0857238769531,293.1708679199219,297.6002197265625,297.0956420898437,284.9837951660156,1.0,0.7084317803382874,0.3448828756809234,0.3448828756809234,1.0,1.0,-3.4208297729492188,0.8653346300125122,2.555495023727417,0.0972835421562194,0.9416741132736206,0.9416741132736206,0.0,314.2611999511719,267.0,57567.2265625,0.0,4118.08740234375,1.0,279.4419860839844,283.1618957519531,296.1498718261719,299.8274841308594,293.1499938964844,293.1499938964844,279.1499938964844,33879.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090201258659364,1.0,0.0,0.0,3.699611186981201,3.6996352672576895,9.132831451097444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.2734375,0.0,1572.985107421875,1895.4371337890625,0.0,3487.507568359375,0.9148963093757628,1.0,0.0,3.0,1.0,0.0
17860860,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7231321334838867,0.3638004958629608,0.3355723321437835,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8381593823432922,0.5801426768302917,0.5566284656524658,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8765168786048889,0.6682863235473633,0.4714460372924804,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7564345598220825,0.4219136536121368,0.4078861176967621,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6204953789710999,0.2268637120723724,1.063737392425537,284.8907165527344,284.95001220703125,299.0706787109375,293.1567687988281,297.5905456542969,297.08807373046875,284.8916931152344,1.0,0.7061662673950195,0.3450534045696258,0.3450534045696258,1.0,1.0,-3.4048912525177,0.8609353303909302,2.54395604133606,0.0965126901865005,0.8437207937240601,0.8437207937240601,0.0,313.5256042480469,255.0,57828.80859375,0.0,4073.34765625,1.0,279.1580810546875,283.053955078125,296.1741638183594,299.93768310546875,293.1499938964844,293.1499938964844,279.45001220703125,39566.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163329601287842,1.0,0.0,0.0,3.546405792236328,3.546429395675659,8.392090080633352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.28369140625,0.0,1446.8671875,1895.4371337890625,0.0,3555.27880859375,0.8852463960647583,1.0,0.0,3.0,1.0,0.0
17860920,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7231321334838867,0.3638004958629608,0.3355723321437835,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8381593823432922,0.5801426768302917,0.5566284656524658,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8765168786048889,0.6682863235473633,0.4714460372924804,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7564345598220825,0.4219136536121368,0.4078861176967621,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6204953789710999,0.2268637120723724,1.063737392425537,284.8907165527344,284.95001220703125,299.0706787109375,293.1567687988281,297.5905456542969,297.08807373046875,284.8916931152344,1.0,0.7061662673950195,0.3450534045696258,0.3450534045696258,1.0,1.0,-3.4048912525177,0.8609353303909302,2.54395604133606,0.0965126901865005,0.8437207937240601,0.8437207937240601,0.0,313.5256042480469,255.0,57828.80859375,0.0,4073.34765625,1.0,279.1580810546875,283.053955078125,296.1741638183594,299.93768310546875,293.1499938964844,293.1499938964844,279.45001220703125,39566.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163329601287842,1.0,0.0,0.0,3.546405792236328,3.546429395675659,8.392090080633352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.28369140625,0.0,1446.8671875,1895.4371337890625,0.0,3555.27880859375,0.8852463960647583,1.0,0.0,3.0,1.0,0.0
17860980,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7228447198867798,0.3623464703559875,0.3339924216270447,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.837770402431488,0.5775533318519592,0.5538949370384216,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8777648210525513,0.6691988706588745,0.4718003869056701,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7564203143119812,0.4206703305244446,0.4064603447914123,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6200353503227234,0.225694328546524,1.0576286315917969,284.9875183105469,284.95001220703125,299.0556945800781,293.1419372558594,297.5869445800781,297.0885009765625,284.98663330078125,1.0,0.7034099102020264,0.3452239632606506,0.3452239632606506,1.0,1.0,-3.3910601139068604,0.8571962714195251,2.533864021301269,0.0957322791218757,0.922797679901123,0.922797679901123,0.0,311.2680358886719,243.0,56840.15625,0.0,4025.44140625,1.0,279.4415588378906,283.17462158203125,296.1121826171875,299.7426452636719,293.1499938964844,293.1499938964844,279.1499938964844,34083.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066320657730104,1.0,0.0,0.0,3.6396987438201904,3.6397223472595215,8.83942789187131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.7177734375,0.0,1507.435302734375,1895.4371337890625,0.0,3465.322021484375,0.9016255140304564,1.0,0.0,3.0,1.0,0.0
