time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7228447198867798,0.3623464703559875,0.3339924216270447,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.837770402431488,0.5775533318519592,0.5538949370384216,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8777648210525513,0.6691988706588745,0.4718003869056701,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7564203143119812,0.4206703305244446,0.4064603447914123,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6200353503227234,0.225694328546524,1.0576286315917969,284.9875183105469,284.95001220703125,299.0556945800781,293.1419372558594,297.5869445800781,297.0885009765625,284.98663330078125,1.0,0.7034099102020264,0.3452239632606506,0.3452239632606506,1.0,1.0,-3.3910601139068604,0.8571962714195251,2.533864021301269,0.0957322791218757,0.922797679901123,0.922797679901123,0.0,311.2680358886719,243.0,56840.15625,0.0,4025.44140625,1.0,279.4415588378906,283.17462158203125,296.1121826171875,299.7426452636719,293.1499938964844,293.1499938964844,279.1499938964844,34083.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066320657730104,1.0,0.0,0.0,3.6396987438201904,3.6397223472595215,8.83942789187131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.7177734375,0.0,1507.435302734375,1895.4371337890625,0.0,3465.322021484375,0.9016255140304564,1.0,0.0,3.0,1.0,0.0
17861100,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.722842276096344,0.361218124628067,0.3331753313541412,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.837754487991333,0.5758538842201233,0.5525124073028564,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8785804510116577,0.6690873503684998,0.4719403982162475,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7565914988517761,0.4197633564472198,0.4057519435882568,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6199614405632019,0.2249660193920135,1.0546610355377195,284.8667297363281,284.95001220703125,299.0482177734375,293.1342468261719,297.58306884765625,297.08599853515625,284.8656921386719,1.0,0.7018717527389526,0.3453092277050018,0.3453092277050018,1.0,1.0,-3.3841686248779297,0.855326235294342,2.5288422107696533,0.0954608917236328,0.8344730138778687,0.8344730138778687,0.0,309.81573486328125,243.0,57493.04296875,0.0,3999.79150390625,1.0,279.19891357421875,283.0404357910156,296.15972900390625,299.93804931640625,293.1499938964844,293.1499938964844,279.1499938964844,38951.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121668338775636,1.0,0.0,0.0,3.5801353454589844,3.5801594257354736,8.55248288189614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.931640625,0.0,1478.4808349609375,1895.4371337890625,0.0,3516.70166015625,0.8894136548042297,1.0,0.0,3.0,1.0,0.0
17861160,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7224116921424866,0.3599945306777954,0.3320384323596954,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8373242020606995,0.5740426778793335,0.5507764220237732,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8789039850234985,0.668862521648407,0.471739798784256,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7563691735267639,0.4187527596950531,0.4047752320766449,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6195599436759949,0.2241524010896682,1.0509501695632937,284.89898681640625,284.95001220703125,299.0407409667969,293.1264038085937,297.5783996582031,297.0823974609375,284.90008544921875,1.0,0.7002089619636536,0.3454325795173645,0.3454325795173645,1.0,1.0,-3.3748364448547363,0.8528112769126892,2.5220251083374023,0.0950400754809379,0.8333740830421448,0.8333740830421448,0.0,308.693603515625,231.0,57049.5234375,0.0,3970.075439453125,1.0,279.15838623046875,283.0723571777344,296.1408386230469,299.85516357421875,293.1499938964844,293.1499938964844,279.45001220703125,39595.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133460521697998,1.0,0.0,0.0,3.482430934906006,3.4824540615081787,8.092045504781709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.2431640625,0.0,1380.278564453125,1895.4371337890625,0.0,3527.630126953125,0.8711686134338379,1.0,0.0,3.0,1.0,0.0
17861220,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7228162884712219,0.3584992587566376,0.3303886353969574,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8377621173858643,0.571410596370697,0.5479702353477478,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8811174631118774,0.6697067618370056,0.4720308184623718,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7571317553520203,0.4174818694591522,0.4032856822013855,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6196836233139038,0.2229551970958709,1.044501781463623,284.9878234863281,284.95001220703125,299.0257873535156,293.1102294921875,297.57550048828125,297.0836486816406,284.9868469238281,1.0,0.6965945363044739,0.3456792831420898,0.3456792831420898,1.0,1.0,-3.360273599624634,0.849063515663147,2.5112102031707764,0.0944259464740753,0.9096527695655824,0.9096527695655824,0.0,304.8890991210937,219.0,56125.83203125,0.0,3912.20947265625,1.0,279.4410705566406,283.1847839355469,296.0798034667969,299.665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33995.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035446047782898,1.0,0.0,0.0,3.583902597427368,3.583925724029541,8.570490876991244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.2197265625,0.0,1446.139892578125,1895.4371337890625,0.0,3436.602783203125,0.8889737725257874,1.0,0.0,3.0,1.0,0.0
17861280,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7228162884712219,0.3584992587566376,0.3303886353969574,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8377621173858643,0.571410596370697,0.5479702353477478,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8811174631118774,0.6697067618370056,0.4720308184623718,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7571317553520203,0.4174818694591522,0.4032856822013855,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6196836233139038,0.2229551970958709,1.044501781463623,284.9878234863281,284.95001220703125,299.0257873535156,293.1102294921875,297.57550048828125,297.0836486816406,284.9868469238281,1.0,0.6965945363044739,0.3456792831420898,0.3456792831420898,1.0,1.0,-3.360273599624634,0.849063515663147,2.5112102031707764,0.0944259464740753,0.9096527695655824,0.9096527695655824,0.0,304.8890991210937,219.0,56125.83203125,0.0,3912.20947265625,1.0,279.4410705566406,283.1847839355469,296.0798034667969,299.665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33995.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035446047782898,1.0,0.0,0.0,3.583902597427368,3.583925724029541,8.570490876991244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.2197265625,0.0,1446.139892578125,1895.4371337890625,0.0,3436.602783203125,0.8889737725257874,1.0,0.0,3.0,1.0,0.0
17861340,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7229706048965454,0.3561206758022308,0.3283460438251495,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8380239605903625,0.5678658485412598,0.5447520017623901,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8830837607383728,0.6692934632301331,0.4718661606311798,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7577440142631531,0.4155334532260895,0.401509940624237,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6196957230567932,0.2213778793811798,1.0373966693878174,284.9027404785156,284.95001220703125,299.0107727050781,293.093505859375,297.56719970703125,297.0777893066406,284.903076171875,1.0,0.692600667476654,0.3459259867668152,0.3459259867668152,1.0,1.0,-3.343076467514038,0.8444828391075134,2.49859356880188,0.0937507301568985,0.824338972568512,0.824338972568512,0.0,300.9739685058594,207.0,56313.92578125,0.0,3847.71728515625,1.0,279.1590270996094,283.0857238769531,296.1075744628906,299.77545166015625,293.1499938964844,293.1499938964844,279.45001220703125,39378.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102662205696106,1.0,0.0,0.0,3.4274139404296875,3.427436351776123,7.838381748115353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.5537109375,0.0,1323.0830078125,1895.4371337890625,0.0,3499.073974609375,0.8588621616363525,1.0,0.0,3.0,1.0,0.0
17861400,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7229706048965454,0.3561206758022308,0.3283460438251495,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8380239605903625,0.5678658485412598,0.5447520017623901,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8830837607383728,0.6692934632301331,0.4718661606311798,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7577440142631531,0.4155334532260895,0.401509940624237,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6196957230567932,0.2213778793811798,1.0373966693878174,284.9027404785156,284.95001220703125,299.0107727050781,293.093505859375,297.56719970703125,297.0777893066406,284.903076171875,1.0,0.692600667476654,0.3459259867668152,0.3459259867668152,1.0,1.0,-3.343076467514038,0.8444828391075134,2.49859356880188,0.0937507301568985,0.824338972568512,0.824338972568512,0.0,300.9739685058594,207.0,56313.92578125,0.0,3847.71728515625,1.0,279.1590270996094,283.0857238769531,296.1075744628906,299.77545166015625,293.1499938964844,293.1499938964844,279.45001220703125,39378.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102662205696106,1.0,0.0,0.0,3.4274139404296875,3.427436351776123,7.838381748115353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.5537109375,0.0,1323.0830078125,1895.4371337890625,0.0,3499.073974609375,0.8588621616363525,1.0,0.0,3.0,1.0,0.0
17861460,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7233195304870605,0.3551761507987976,0.3271963000297546,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8384526968002319,0.5662270784378052,0.5428878664970398,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8846070766448975,0.6697198748588562,0.4718613624572754,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7583547830581665,0.4147142171859741,0.4004691541194916,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6198620200157166,0.220605656504631,1.0330262184143066,285.0037841796875,284.95001220703125,299.001708984375,293.0832214355469,297.5653381347656,297.0783386230469,285.0018310546875,1.0,0.6900249123573303,0.3461187481880188,0.3461187481880188,1.0,1.0,-3.3329319953918457,0.8419174551963806,2.4910147190093994,0.0933545753359794,0.8969281911849976,0.8969281911849976,0.0,298.2297668457031,207.0,55445.80859375,0.0,3807.48193359375,1.0,279.4119873046875,283.2043762207031,296.041259765625,299.5570068359375,293.1499938964844,293.1499938964844,279.45001220703125,33798.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023478627204896,1.0,0.0,0.0,3.493863344192505,3.4938855171203613,8.145262881953386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.21044921875,0.0,1350.5279541015625,1895.4371337890625,0.0,3425.460205078125,0.8696735501289368,1.0,0.0,3.0,1.0,0.0
17861520,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7239329218864441,0.3545633554458618,0.3266141414642334,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8391363620758057,0.5651610493659973,0.5418503880500793,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8860928416252136,0.6700022220611572,0.4720509648323059,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7591418623924255,0.4142013788223266,0.3999316692352295,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6202764511108398,0.2201255857944488,1.030527114868164,284.985595703125,284.95001220703125,298.99566650390625,293.0762939453125,297.5644226074219,297.0791320800781,284.9846496582031,1.0,0.6882516145706177,0.3462472558021545,0.3462472558021545,1.0,1.0,-3.3275606632232666,0.8406391739845276,2.486921548843384,0.0932621881365776,0.8964546918869019,0.8964546918869019,0.0,295.9695129394531,195.0,55403.3359375,0.0,3781.675048828125,1.0,279.44061279296875,283.19317626953125,296.04571533203125,299.5862731933594,293.1499938964844,293.1499938964844,279.75,33988.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004601240158081,1.0,0.0,0.0,3.529247522354126,3.5292701721191406,8.311081387546437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.3330078125,0.0,1388.3795166015625,1895.4371337890625,0.0,3407.873046875,0.8767073154449463,1.0,0.0,3.0,1.0,0.0
17861580,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7257518768310547,0.353190928697586,0.3251664340496063,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8412034511566162,0.5626897215843201,0.5392937064170837,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8901970982551575,0.6708914041519165,0.4725010693073272,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7614690661430359,0.4130853116512298,0.3986385464668274,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6216055154800415,0.2190463989973068,1.0245381593704224,285.0393371582031,284.95001220703125,298.9804077148437,293.0586853027344,297.56329345703125,297.0826416015625,285.0364074707031,1.0,0.6836196184158325,0.3465684950351715,0.3465684950351715,1.0,1.0,-3.314528226852417,0.8375607132911682,2.4769675731658936,0.0930515378713607,0.9941889643669128,0.9941889643669128,0.0,289.86151123046875,183.0,54791.5234375,0.0,3715.842529296875,1.0,279.7413024902344,283.271728515625,296.03485107421875,299.5209655761719,293.1499938964844,293.1499938964844,279.45001220703125,31405.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930043578147888,1.0,0.0,0.0,3.713774919509888,3.713798761367798,9.202894943882712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6845703125,0.0,1570.3101806640625,1895.4371337890625,0.0,3338.29248046875,0.9162870645523072,1.0,0.0,3.0,1.0,0.0
17861640,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7257518768310547,0.353190928697586,0.3251664340496063,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8412034511566162,0.5626897215843201,0.5392937064170837,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8901970982551575,0.6708914041519165,0.4725010693073272,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7614690661430359,0.4130853116512298,0.3986385464668274,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6216055154800415,0.2190463989973068,1.0245381593704224,285.0393371582031,284.95001220703125,298.9804077148437,293.0586853027344,297.56329345703125,297.0826416015625,285.0364074707031,1.0,0.6836196184158325,0.3465684950351715,0.3465684950351715,1.0,1.0,-3.314528226852417,0.8375607132911682,2.4769675731658936,0.0930515378713607,0.9941889643669128,0.9941889643669128,0.0,289.86151123046875,183.0,54791.5234375,0.0,3715.842529296875,1.0,279.7413024902344,283.271728515625,296.03485107421875,299.5209655761719,293.1499938964844,293.1499938964844,279.45001220703125,31405.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930043578147888,1.0,0.0,0.0,3.713774919509888,3.713798761367798,9.202894943882712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6845703125,0.0,1570.3101806640625,1895.4371337890625,0.0,3338.29248046875,0.9162870645523072,1.0,0.0,3.0,1.0,0.0
17861700,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7264404296875,0.3519338369369507,0.3242315948009491,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8420441150665283,0.5608605742454529,0.5377935171127319,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8919979929924011,0.6705101728439331,0.4724748432636261,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7624588012695312,0.4120822250843048,0.3978358209133148,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6221362352371216,0.218260645866394,1.0212053060531616,284.88043212890625,284.95001220703125,298.97271728515625,293.0497436523437,297.5588073730469,297.07928466796875,284.8746337890625,1.0,0.6811943650245667,0.3467291295528412,0.3467291295528412,1.0,1.0,-3.306602954864502,0.8355754613876343,2.471027612686157,0.0929173156619072,0.8925679922103882,0.8925679922103882,0.0,286.94342041015625,183.0,55811.1796875,0.0,3680.5234375,1.0,279.4957275390625,283.09637451171875,296.09234619140625,299.75225830078125,293.1499938964844,293.1499938964844,279.45001220703125,35559.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900844395160675,1.0,0.0,0.0,3.716818571090698,3.7168431282043457,9.21798573472188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.4140625,0.0,1605.42724609375,1895.4371337890625,0.0,3411.4541015625,0.9178537726402284,1.0,0.0,3.0,1.0,0.0
17861760,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7264514565467834,0.3504347801208496,0.3228695690631866,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8421949148178101,0.5587542057037354,0.5358113646507263,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8929828405380249,0.6698150038719177,0.4719818234443664,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7627851366996765,0.4108369052410126,0.3966575860977173,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6221274733543396,0.2172972857952118,1.0168204307556152,284.8786926269531,284.95001220703125,298.9649963378906,293.04071044921875,297.5523376464844,297.0733642578125,284.8802795410156,1.0,0.6786704063415527,0.3468995988368988,0.3468995988368988,1.0,1.0,-3.2953031063079834,0.8325666785240173,2.4627363681793213,0.0924735590815544,0.8656443953514099,0.8656443953514099,0.0,284.6278381347656,171.0,55399.54296875,0.0,3640.813232421875,1.0,279.4569396972656,283.1024169921875,296.0751037597656,299.6849975585937,293.1499938964844,293.1499938964844,279.75,38638.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042277336120604,1.0,0.0,0.0,3.629616022109986,3.6296403408050537,8.790522656454414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.619140625,0.0,1530.238037109375,1895.4371337890625,0.0,3442.96044921875,0.90239816904068,1.0,0.0,3.0,1.0,0.0
17861820,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7277225852012634,0.3486479520797729,0.3207968175411224,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8437795042991638,0.5557781457901001,0.5325137376785278,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8965439796447754,0.6701056957244873,0.4717380106449127,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7646229863166809,0.4092583060264587,0.3947381377220154,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6229453086853027,0.2158512771129608,1.0087655782699585,284.9850158691406,284.95001220703125,298.9493408203125,293.0224914550781,297.54791259765625,297.0727233886719,284.9838562011719,1.0,0.6734057664871216,0.3472405672073364,0.3472405672073364,1.0,1.0,-3.276548385620117,0.8277488350868225,2.4487996101379395,0.0916956290602684,0.9471654295921326,0.9471654295921326,0.0,278.6998596191406,159.0,54322.48046875,0.0,3563.782958984375,1.0,279.7421569824219,283.232177734375,295.9982604980469,299.474609375,293.1499938964844,293.1499938964844,279.45001220703125,33922.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955345749855042,1.0,0.0,0.0,3.721141815185547,3.7211661338806152,9.239442420039268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4345703125,0.0,1597.923583984375,1895.4371337890625,0.0,3361.925537109375,0.9197636246681212,1.0,0.0,3.0,1.0,0.0
17861880,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7277225852012634,0.3486479520797729,0.3207968175411224,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8437795042991638,0.5557781457901001,0.5325137376785278,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8965439796447754,0.6701056957244873,0.4717380106449127,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7646229863166809,0.4092583060264587,0.3947381377220154,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6229453086853027,0.2158512771129608,1.0087655782699585,284.9850158691406,284.95001220703125,298.9493408203125,293.0224914550781,297.54791259765625,297.0727233886719,284.9838562011719,1.0,0.6734057664871216,0.3472405672073364,0.3472405672073364,1.0,1.0,-3.276548385620117,0.8277488350868225,2.4487996101379395,0.0916956290602684,0.9471654295921326,0.9471654295921326,0.0,278.6998596191406,159.0,54322.48046875,0.0,3563.782958984375,1.0,279.7421569824219,283.232177734375,295.9982604980469,299.474609375,293.1499938964844,293.1499938964844,279.45001220703125,33922.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955345749855042,1.0,0.0,0.0,3.721141815185547,3.7211661338806152,9.239442420039268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4345703125,0.0,1597.923583984375,1895.4371337890625,0.0,3361.925537109375,0.9197636246681212,1.0,0.0,3.0,1.0,0.0
17861940,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7286872267723083,0.3471139967441559,0.3195587694644928,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.844977080821991,0.5535175800323486,0.5305460095405579,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8989515900611877,0.6695799231529236,0.471568763256073,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7659733295440674,0.4079701900482178,0.3936094045639038,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6236270070075989,0.2148077636957168,1.0040377378463743,284.8519592285156,284.95001220703125,298.93975830078125,293.0113525390625,297.5423278808594,297.0685729980469,284.853759765625,1.0,0.6700981855392456,0.3474467098712921,0.3474467098712921,1.0,1.0,-3.265454769134521,0.8248984813690186,2.440556287765503,0.091384932398796,0.8421381115913391,0.8421381115913391,0.0,274.84967041015625,159.0,54875.84375,0.0,3516.656982421875,1.0,279.4812927246094,283.08917236328125,296.0440368652344,299.6526184082031,293.1499938964844,293.1499938964844,279.45001220703125,39947.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90240740776062,1.0,0.0,0.0,3.632392883300781,3.6324174404144287,8.803977493698767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.580078125,0.0,1543.061279296875,1895.4371337890625,0.0,3426.014892578125,0.9022953510284424,1.0,0.0,3.0,1.0,0.0
17862000,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7289711236953735,0.3460759222507477,0.3185222148895263,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8454097509384155,0.5519922971725464,0.5290065407752991,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9001068472862244,0.6691974401473999,0.4712030589580536,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7665200233459473,0.4070761501789093,0.3926760256290436,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.623802900314331,0.2140763103961944,1.0004116296768188,284.88330078125,284.95001220703125,298.93341064453125,293.0040588378906,297.5382385253906,297.0653381347656,284.8855285644531,1.0,0.6678686738014221,0.347581535577774,0.347581535577774,1.0,1.0,-3.2564353942871094,0.8224830031394958,2.4339523315429688,0.0909797996282577,0.8414584398269653,0.8414584398269653,0.0,272.6194763183594,147.0,54501.8515625,0.0,3483.56201171875,1.0,279.457275390625,283.1208801269531,296.0220642089844,299.5784606933594,293.1499938964844,293.1499938964844,279.75,40210.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030176401138306,1.0,0.0,0.0,3.5524158477783203,3.5524396896362305,8.42055897010141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.3896484375,0.0,1457.9468994140625,1895.4371337890625,0.0,3431.69677734375,0.8871325850486755,1.0,0.0,3.0,1.0,0.0
17862060,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7311183214187622,0.344456672668457,0.3166075646877289,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8480174541473389,0.5491878390312195,0.5258733034133911,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9048733711242676,0.669604480266571,0.4710647165775299,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7693313956260681,0.4056222438812256,0.3908587992191314,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6252927184104919,0.2126917541027069,0.9924525618553162,284.9872741699219,284.95001220703125,298.91717529296875,292.9855041503906,297.5354309082031,297.0667724609375,284.9862976074219,1.0,0.6620734333992004,0.3480769693851471,0.3480769693851471,1.0,1.0,-3.2384352684021,0.8183114528656006,2.420123815536499,0.0907089784741401,0.9235458970069884,0.9235458970069884,0.0,265.6093139648437,135.0,53472.12890625,0.0,3403.854736328125,1.0,279.7415771484375,283.24713134765625,295.9513244628906,299.3722839355469,293.1499938964844,293.1499938964844,279.45001220703125,34144.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892224907875061,1.0,0.0,0.0,3.646251678466797,3.646275281906128,8.871286354406038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.6875,0.0,1515.1329345703125,1895.4371337890625,0.0,3331.00830078125,0.903139591217041,1.0,0.0,3.0,1.0,0.0
17862120,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7311183214187622,0.344456672668457,0.3166075646877289,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8480174541473389,0.5491878390312195,0.5258733034133911,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9048733711242676,0.669604480266571,0.4710647165775299,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7693313956260681,0.4056222438812256,0.3908587992191314,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6252927184104919,0.2126917541027069,0.9924525618553162,284.9872741699219,284.95001220703125,298.91717529296875,292.9855041503906,297.5354309082031,297.0667724609375,284.9862976074219,1.0,0.6620734333992004,0.3480769693851471,0.3480769693851471,1.0,1.0,-3.2384352684021,0.8183114528656006,2.420123815536499,0.0907089784741401,0.9235458970069884,0.9235458970069884,0.0,265.6093139648437,135.0,53472.12890625,0.0,3403.854736328125,1.0,279.7415771484375,283.24713134765625,295.9513244628906,299.3722839355469,293.1499938964844,293.1499938964844,279.45001220703125,34144.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892224907875061,1.0,0.0,0.0,3.646251678466797,3.646275281906128,8.871286354406038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.6875,0.0,1515.1329345703125,1895.4371337890625,0.0,3331.00830078125,0.903139591217041,1.0,0.0,3.0,1.0,0.0
17862180,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7330471873283386,0.3419704139232635,0.3143714070320129,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.850482702255249,0.5454921722412109,0.5224101543426514,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9095945358276368,0.6686800122261047,0.4704891443252563,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7720291018486023,0.4035045206546783,0.3888193964958191,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6267038583755493,0.2109594941139221,0.9841090440750122,284.8953857421875,284.95001220703125,298.9006042480469,292.9668884277344,297.5266418457031,297.0604553222656,284.8962097167969,1.0,0.6560457348823547,0.3485724329948425,0.3485724329948425,1.0,1.0,-3.2184128761291504,0.8134927749633789,2.4049201011657715,0.0904562771320343,0.8297550678253174,0.8297550678253174,0.0,258.697998046875,123.0,53629.50390625,0.0,3320.98046875,1.0,279.45855712890625,283.14404296875,295.9801330566406,299.4795837402344,293.1499938964844,293.1499938964844,279.75,39864.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989328742027283,1.0,0.0,0.0,3.4769296646118164,3.4769527912139893,8.066499503911473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.24267578125,0.0,1376.553466796875,1895.4371337890625,0.0,3393.635009765625,0.8702546954154968,1.0,0.0,3.0,1.0,0.0
17862240,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7330471873283386,0.3419704139232635,0.3143714070320129,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.850482702255249,0.5454921722412109,0.5224101543426514,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9095945358276368,0.6686800122261047,0.4704891443252563,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7720291018486023,0.4035045206546783,0.3888193964958191,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6267038583755493,0.2109594941139221,0.9841090440750122,284.8953857421875,284.95001220703125,298.9006042480469,292.9668884277344,297.5266418457031,297.0604553222656,284.8962097167969,1.0,0.6560457348823547,0.3485724329948425,0.3485724329948425,1.0,1.0,-3.2184128761291504,0.8134927749633789,2.4049201011657715,0.0904562771320343,0.8297550678253174,0.8297550678253174,0.0,258.697998046875,123.0,53629.50390625,0.0,3320.98046875,1.0,279.45855712890625,283.14404296875,295.9801330566406,299.4795837402344,293.1499938964844,293.1499938964844,279.75,39864.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989328742027283,1.0,0.0,0.0,3.4769296646118164,3.4769527912139893,8.066499503911473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.24267578125,0.0,1376.553466796875,1895.4371337890625,0.0,3393.635009765625,0.8702546954154968,1.0,0.0,3.0,1.0,0.0
17862300,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7341316938400269,0.3410974442958832,0.3132707476615906,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8518543839454651,0.5440171957015991,0.5206847190856934,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9122148156166076,0.6687498688697815,0.4702245891094208,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7734988331794739,0.4027115106582641,0.3877848982810974,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6274690628051758,0.2102223187685012,0.979790210723877,285.004638671875,284.95001220703125,298.89215087890625,292.95758056640625,297.524658203125,297.060546875,285.0058288574219,1.0,0.6529386639595032,0.348820149898529,0.348820149898529,1.0,1.0,-3.208254337310791,0.8110346794128418,2.397219657897949,0.0902102291584014,0.9025191068649292,0.9025191068649292,0.0,255.1224670410156,123.0,52692.046875,0.0,3278.917724609375,1.0,279.6973876953125,283.271240234375,295.9136962890625,299.2514953613281,293.1499938964844,293.1499938964844,279.75,34700.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914899826049805,1.0,0.0,0.0,3.517868995666504,3.5178914070129395,8.257576382675325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.43212890625,0.0,1381.70458984375,1895.4371337890625,0.0,3324.138671875,0.8767338991165161,1.0,0.0,3.0,1.0,0.0
17862360,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7358195185661316,0.3403253555297851,0.3124426305294037,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8538838028907776,0.5426580905914307,0.5192611813545227,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9157201647758484,0.6689212322235107,0.4702523946762085,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7755959033966064,0.4020220041275024,0.3869797885417938,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6287004947662354,0.209564134478569,0.976067841053009,284.9884033203125,284.95001220703125,298.88360595703125,292.9482727050781,297.5236511230469,297.0618896484375,284.9867858886719,1.0,0.6497920155525208,0.3490867912769317,0.3490867912769317,1.0,1.0,-3.200134992599488,0.8092613816261292,2.390873670578003,0.0902384743094444,0.9077548980712892,0.9077548980712892,0.0,251.0323028564453,111.0,52656.58984375,0.0,3238.736572265625,1.0,279.74169921875,283.2601013183594,295.9124450683594,299.2817077636719,293.1499938964844,293.1499938964844,279.45001220703125,33905.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880332708358765,1.0,0.0,0.0,3.578366041183472,3.578388929367065,8.544031402379915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7578125,0.0,1439.5574951171875,1895.4371337890625,0.0,3291.81005859375,0.8874853253364563,1.0,0.0,3.0,1.0,0.0
17862420,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7383108735084534,0.3378251492977142,0.3101678490638733,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8570698499679565,0.5389381647109985,0.515748143196106,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9216288924217224,0.6678342819213867,0.4695455133914947,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7789696455001831,0.3998693525791168,0.384883850812912,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6305555105209351,0.207812026143074,0.9675309062004088,284.9000244140625,284.95001220703125,298.8662109375,292.92974853515625,297.5146484375,297.0555725097656,284.90057373046875,1.0,0.6433303356170654,0.3496200442314148,0.3496200442314148,1.0,1.0,-3.179548740386963,0.8043347001075745,2.375214099884033,0.0900218039751052,0.8187520503997803,0.8187520503997803,0.0,243.5928497314453,99.0,52775.7578125,0.0,3153.590576171875,1.0,279.4591369628906,283.1614074707031,295.9429626464844,299.3890991210937,293.1499938964844,293.1499938964844,279.75,39729.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947961926460266,1.0,0.0,0.0,3.4065632820129395,3.406585693359375,7.743303171992011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.52392578125,0.0,1304.865966796875,1895.4371337890625,0.0,3355.031005859375,0.8546505570411682,1.0,0.0,3.0,1.0,0.0
17862480,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7383108735084534,0.3378251492977142,0.3101678490638733,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8570698499679565,0.5389381647109985,0.515748143196106,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9216288924217224,0.6678342819213867,0.4695455133914947,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7789696455001831,0.3998693525791168,0.384883850812912,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6305555105209351,0.207812026143074,0.9675309062004088,284.9000244140625,284.95001220703125,298.8662109375,292.92974853515625,297.5146484375,297.0555725097656,284.90057373046875,1.0,0.6433303356170654,0.3496200442314148,0.3496200442314148,1.0,1.0,-3.179548740386963,0.8043347001075745,2.375214099884033,0.0900218039751052,0.8187520503997803,0.8187520503997803,0.0,243.5928497314453,99.0,52775.7578125,0.0,3153.590576171875,1.0,279.4591369628906,283.1614074707031,295.9429626464844,299.3890991210937,293.1499938964844,293.1499938964844,279.75,39729.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947961926460266,1.0,0.0,0.0,3.4065632820129395,3.406585693359375,7.743303171992011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.52392578125,0.0,1304.865966796875,1895.4371337890625,0.0,3355.031005859375,0.8546505570411682,1.0,0.0,3.0,1.0,0.0
17862540,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7416940927505493,0.3361220359802246,0.3081927597522735,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8612512946128845,0.5360323786735535,0.5125389695167542,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9289178252220154,0.6678560972213745,0.4691678881645202,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7832546234130859,0.3983144462108612,0.3829783499240875,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6330226063728333,0.2063717246055603,0.9592655897140504,284.9854431152344,284.95001220703125,298.8482971191406,292.911376953125,297.51104736328125,297.0565490722656,284.984375,1.0,0.6366652250289917,0.3501533269882202,0.3501533269882202,1.0,1.0,-3.1606264114379883,0.7999194860458374,2.3607070446014404,0.0897643119096756,0.8917775750160217,0.8917775750160217,0.0,235.4857635498047,87.0,51836.13671875,0.0,3069.369873046875,1.0,279.74041748046875,283.2707824707031,295.8761901855469,299.1944885253906,293.1499938964844,293.1499938964844,280.04998779296875,33982.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883934736251831,1.0,0.0,0.0,3.50984787940979,3.5098700523376465,8.219963092415128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.1884765625,0.0,1368.24609375,1895.4371337890625,0.0,3253.443603515625,0.8723389506340027,1.0,0.0,3.0,1.0,0.0
17862600,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7416940927505493,0.3361220359802246,0.3081927597522735,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8612512946128845,0.5360323786735535,0.5125389695167542,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9289178252220154,0.6678560972213745,0.4691678881645202,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7832546234130859,0.3983144462108612,0.3829783499240875,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6330226063728333,0.2063717246055603,0.9592655897140504,284.9854431152344,284.95001220703125,298.8482971191406,292.911376953125,297.51104736328125,297.0565490722656,284.984375,1.0,0.6366652250289917,0.3501533269882202,0.3501533269882202,1.0,1.0,-3.1606264114379883,0.7999194860458374,2.3607070446014404,0.0897643119096756,0.8917775750160217,0.8917775750160217,0.0,235.4857635498047,87.0,51836.13671875,0.0,3069.369873046875,1.0,279.74041748046875,283.2707824707031,295.8761901855469,299.1944885253906,293.1499938964844,293.1499938964844,280.04998779296875,33982.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883934736251831,1.0,0.0,0.0,3.50984787940979,3.5098700523376465,8.219963092415128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.1884765625,0.0,1368.24609375,1895.4371337890625,0.0,3253.443603515625,0.8723389506340027,1.0,0.0,3.0,1.0,0.0
17862660,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.744624137878418,0.3351328372955322,0.307023137807846,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8648221492767334,0.5342546701431274,0.5105635523796082,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9347565770149232,0.6680525541305542,0.4690638780593872,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.7868548035621643,0.3974259793758392,0.3818523287773132,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6352222561836243,0.2055155485868454,0.9541776180267334,285.06793212890625,284.95001220703125,298.8358154296875,292.89898681640625,297.50982666015625,297.0588073730469,285.0652770996094,1.0,0.6320458054542542,0.3505522906780243,0.3505522906780243,1.0,1.0,-3.149246454238892,0.7974738478660583,2.351772785186768,0.0898361355066299,0.986995816230774,0.986995816230774,0.0,229.5396728515625,87.0,51090.15234375,0.0,3013.406982421875,1.0,280.0218505859375,283.3739929199219,295.84832763671875,299.07568359375,293.1499938964844,293.1499938964844,280.04998779296875,30865.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875731348991394,1.0,0.0,0.0,3.6443495750427246,3.6443727016448975,8.862033382683876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.85595703125,0.0,1488.5352783203125,1895.4371337890625,0.0,3176.564697265625,0.9006273150444031,1.0,0.0,3.0,1.0,0.0
17862720,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7461904883384705,0.3346118032932281,0.3065195977687835,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8667190670967102,0.5333651900291443,0.5096907019615173,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9377464652061462,0.6680408120155334,0.4690575003623962,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7887504696846008,0.3969735503196716,0.3813690543174743,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.63641357421875,0.205104187130928,0.9519332647323608,285.0423889160156,284.95001220703125,298.8298645019531,292.8932189941406,297.5088806152344,297.0594177246094,285.0392150878906,1.0,0.6298508644104004,0.3507400155067444,0.3507400155067444,1.0,1.0,-3.144305944442749,0.7964521050453186,2.347853660583496,0.0899308025836944,0.992573082447052,0.992573082447052,0.0,226.62892150878903,75.0,51177.78125,0.0,2987.457763671875,1.0,280.0411376953125,283.3515930175781,295.8643493652344,299.1250305175781,293.1499938964844,293.1499938964844,279.75,31244.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753315210342407,1.0,0.0,0.0,3.6996686458587646,3.699692249298096,9.13311509975756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.74609375,0.0,1553.0653076171875,1895.4371337890625,0.0,3172.81591796875,0.9129846692085266,1.0,0.0,3.0,1.0,0.0
17862780,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7494255900382996,0.3317616879940033,0.3040431439876556,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8708998560905457,0.5292779803276062,0.5059640407562256,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9446861147880554,0.6661948561668396,0.467955470085144,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7930190563201904,0.3945198953151703,0.3790979385375976,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.638908326625824,0.2032054215669632,0.9430443048477172,284.8749084472656,284.95001220703125,298.81085205078125,292.8753662109375,297.4969482421875,297.0497131347656,284.8765869140625,1.0,0.6228437423706055,0.3513267040252685,0.3513267040252685,1.0,1.0,-3.122116804122925,0.7911058664321899,2.3310110569000244,0.0896801427006721,0.8594309687614441,0.8594309687614441,0.0,218.8417358398437,63.0,51728.1875,0.0,2900.006591796875,1.0,279.7568054199219,283.1782531738281,295.9106750488281,299.2904663085937,293.1499938964844,293.1499938964844,280.04998779296875,38887.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869516849517822,1.0,0.0,0.0,3.610679864883423,3.610703945159912,8.699038858139829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.32763671875,0.0,1511.230712890625,1895.4371337890625,0.0,3281.6884765625,0.8982509970664978,1.0,0.0,3.0,1.0,0.0
17862840,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7494255900382996,0.3317616879940033,0.3040431439876556,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8708998560905457,0.5292779803276062,0.5059640407562256,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9446861147880554,0.6661948561668396,0.467955470085144,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7930190563201904,0.3945198953151703,0.3790979385375976,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.638908326625824,0.2032054215669632,0.9430443048477172,284.8749084472656,284.95001220703125,298.81085205078125,292.8753662109375,297.4969482421875,297.0497131347656,284.8765869140625,1.0,0.6228437423706055,0.3513267040252685,0.3513267040252685,1.0,1.0,-3.122116804122925,0.7911058664321899,2.3310110569000244,0.0896801427006721,0.8594309687614441,0.8594309687614441,0.0,218.8417358398437,63.0,51728.1875,0.0,2900.006591796875,1.0,279.7568054199219,283.1782531738281,295.9106750488281,299.2904663085937,293.1499938964844,293.1499938964844,280.04998779296875,38887.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869516849517822,1.0,0.0,0.0,3.610679864883423,3.610703945159912,8.699038858139829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.32763671875,0.0,1511.230712890625,1895.4371337890625,0.0,3281.6884765625,0.8982509970664978,1.0,0.0,3.0,1.0,0.0
