time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.750938355922699,0.3306954205036163,0.3027221262454986,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8728732466697693,0.5275801420211792,0.5039821863174438,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9479762315750122,0.6658154129981995,0.4673191606998443,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7950136065483093,0.393521636724472,0.3778378367424011,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.640007495880127,0.2023388594388961,0.9380927085876464,284.9954528808594,284.95001220703125,298.8011169433594,292.8665466308594,297.4931945800781,297.0478820800781,284.9977722167969,1.0,0.6192525029182434,0.3516200482845306,0.3516200482845306,1.0,1.0,-3.1099064350128174,0.7880764007568359,2.3218302726745605,0.0893065184354782,0.9347780346870422,0.9347780346870422,0.0,215.06988525390625,63.0,50701.19921875,0.0,2855.098876953125,1.0,280.00048828125,283.3179016113281,295.8359375,299.0538024902344,293.1499938964844,293.1499938964844,280.04998779296875,34576.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880396842956543,1.0,0.0,0.0,3.644414186477661,3.644437789916992,8.862346589921799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.228515625,0.0,1516.3270263671875,1895.4371337890625,0.0,3220.29931640625,0.904704749584198,1.0,0.0,3.0,1.0,0.0
17862960,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7533798217773438,0.3298331797122955,0.301761269569397,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8758548498153687,0.5261015892028809,0.5023913383483887,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.952439308166504,0.6656899452209473,0.4670875668525696,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7979339361190796,0.3927025496959686,0.3768682181835174,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6417964100837708,0.2015869617462158,0.9338293671607972,284.9857177734375,284.95001220703125,298.7912292480469,292.8578491210937,297.4911193847656,297.0482482910156,284.9839172363281,1.0,0.6156293153762817,0.3519541025161743,0.3519541025161743,1.0,1.0,-3.100266218185425,0.7859618067741394,2.3143043518066406,0.0893048867583274,0.9427722096443176,0.9427722096443176,0.0,210.70242309570312,51.0,50634.94921875,0.0,2812.514404296875,1.0,280.04278564453125,283.3113708496094,295.82891845703125,299.0758972167969,293.1499938964844,293.1499938964844,279.75,33802.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772873878479004,1.0,0.0,0.0,3.704338312149048,3.704362392425537,9.156185569736408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.65380859375,0.0,1577.7803955078125,1895.4371337890625,0.0,3191.154052734375,0.9157173037528992,1.0,0.0,3.0,1.0,0.0
17863020,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7574899196624756,0.3271624743938446,0.2993232607841491,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8810407519340515,0.5221561193466187,0.4986539781093597,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.960079312324524,0.6639528870582581,0.4659418761730194,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8030389547348022,0.3903006613254547,0.3745230436325073,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6448642015457153,0.199666291475296,0.9244311451911926,284.8803100585937,284.95001220703125,298.7709655761719,292.8407897949219,297.48052978515625,297.0406494140625,284.8824768066406,1.0,0.6082404255867004,0.352622240781784,0.352622240781784,1.0,1.0,-3.077353954315185,0.7805656790733337,2.296788215637207,0.0891057327389717,0.8332415819168091,0.8332415819168091,0.0,202.6078643798828,39.0,50766.84765625,0.0,2724.272705078125,1.0,279.7575378417969,283.1999816894531,295.85797119140625,299.18023681640625,293.1499938964844,293.1499938964844,280.04998779296875,40522.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884858250617981,1.0,0.0,0.0,3.52148175239563,3.521505355834961,8.27454641694203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.013671875,0.0,1427.479736328125,1895.4371337890625,0.0,3262.091552734375,0.8805271983146667,1.0,0.0,3.0,1.0,0.0
17863080,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7574899196624756,0.3271624743938446,0.2993232607841491,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8810407519340515,0.5221561193466187,0.4986539781093597,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.960079312324524,0.6639528870582581,0.4659418761730194,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8030389547348022,0.3903006613254547,0.3745230436325073,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6448642015457153,0.199666291475296,0.9244311451911926,284.8803100585937,284.95001220703125,298.7709655761719,292.8407897949219,297.48052978515625,297.0406494140625,284.8824768066406,1.0,0.6082404255867004,0.352622240781784,0.352622240781784,1.0,1.0,-3.077353954315185,0.7805656790733337,2.296788215637207,0.0891057327389717,0.8332415819168091,0.8332415819168091,0.0,202.6078643798828,39.0,50766.84765625,0.0,2724.272705078125,1.0,279.7575378417969,283.1999816894531,295.85797119140625,299.18023681640625,293.1499938964844,293.1499938964844,280.04998779296875,40522.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884858250617981,1.0,0.0,0.0,3.52148175239563,3.521505355834961,8.27454641694203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.013671875,0.0,1427.479736328125,1895.4371337890625,0.0,3262.091552734375,0.8805271983146667,1.0,0.0,3.0,1.0,0.0
17863140,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7629537582397461,0.3254071474075317,0.2972301542758941,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8877047300338745,0.5191535353660583,0.4952751398086548,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9689621329307556,0.6635169982910156,0.4651711285114288,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8093699216842651,0.3885998427867889,0.372413694858551,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6489116549491882,0.1981141716241836,0.9154387712478638,284.9867553710937,284.95001220703125,298.75,292.8241882324219,297.475830078125,297.04107666015625,284.9856872558594,1.0,0.6006777286529541,0.3532903790473938,0.3532903790473938,1.0,1.0,-3.056494951248169,0.7758042812347412,2.280690670013428,0.0888931155204773,0.9159148335456848,0.9159148335456848,0.0,193.87139892578125,27.0,49723.515625,0.0,2637.859375,1.0,280.0413513183594,283.3281555175781,295.784912109375,298.9725646972656,293.1499938964844,293.1499938964844,279.75,34120.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728983998298645,1.0,0.0,0.0,3.6162614822387695,3.6162848472595215,8.72595478540461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.0498046875,0.0,1482.024169921875,1895.4371337890625,0.0,3149.9970703125,0.8963646292686462,1.0,0.0,3.0,1.0,0.0
17863200,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7629537582397461,0.3254071474075317,0.2972301542758941,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8877047300338745,0.5191535353660583,0.4952751398086548,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9689621329307556,0.6635169982910156,0.4651711285114288,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8093699216842651,0.3885998427867889,0.372413694858551,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6489116549491882,0.1981141716241836,0.9154387712478638,284.9867553710937,284.95001220703125,298.75,292.8241882324219,297.475830078125,297.04107666015625,284.9856872558594,1.0,0.6006777286529541,0.3532903790473938,0.3532903790473938,1.0,1.0,-3.056494951248169,0.7758042812347412,2.280690670013428,0.0888931155204773,0.9159148335456848,0.9159148335456848,0.0,193.87139892578125,27.0,49723.515625,0.0,2637.859375,1.0,280.0413513183594,283.3281555175781,295.784912109375,298.9725646972656,293.1499938964844,293.1499938964844,279.75,34120.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728983998298645,1.0,0.0,0.0,3.6162614822387695,3.6162848472595215,8.72595478540461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.0498046875,0.0,1482.024169921875,1895.4371337890625,0.0,3149.9970703125,0.8963646292686462,1.0,0.0,3.0,1.0,0.0
17863260,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7683952450752258,0.3228307068347931,0.2948502004146576,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8944050073623657,0.5153043866157532,0.4915997385978699,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9772135615348816,0.661719024181366,0.4639618396759033,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8154614567756653,0.386256456375122,0.3700989186763763,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6530656218528748,0.1962432861328125,0.9061542749404908,284.8934020996094,284.95001220703125,298.7276306152344,292.80718994140625,297.4658203125,297.03485107421875,284.8945007324219,1.0,0.5929579138755798,0.3540413975715637,0.3540413975715637,1.0,1.0,-3.03382420539856,0.7706515192985535,2.2631726264953613,0.0888622030615806,0.8200236558914185,0.8200236558914185,0.0,185.3917999267578,25.0,49825.26171875,0.0,2550.4140625,1.0,279.7588195800781,283.2270812988281,295.8196716308594,299.0811767578125,293.1499938964844,293.1499938964844,280.04998779296875,40226.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796018362045288,1.0,0.0,0.0,3.432269096374512,3.4322917461395264,7.860604114284797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.123046875,0.0,1333.889892578125,1895.4371337890625,0.0,3212.849365234375,0.8607729077339172,1.0,0.0,3.0,1.0,0.0
17863320,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7683952450752258,0.3228307068347931,0.2948502004146576,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8944050073623657,0.5153043866157532,0.4915997385978699,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9772135615348816,0.661719024181366,0.4639618396759033,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8154614567756653,0.386256456375122,0.3700989186763763,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6530656218528748,0.1962432861328125,0.9061542749404908,284.8934020996094,284.95001220703125,298.7276306152344,292.80718994140625,297.4658203125,297.03485107421875,284.8945007324219,1.0,0.5929579138755798,0.3540413975715637,0.3540413975715637,1.0,1.0,-3.03382420539856,0.7706515192985535,2.2631726264953613,0.0888622030615806,0.8200236558914185,0.8200236558914185,0.0,185.3917999267578,25.0,49825.26171875,0.0,2550.4140625,1.0,279.7588195800781,283.2270812988281,295.8196716308594,299.0811767578125,293.1499938964844,293.1499938964844,280.04998779296875,40226.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796018362045288,1.0,0.0,0.0,3.432269096374512,3.4322917461395264,7.860604114284797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.123046875,0.0,1333.889892578125,1895.4371337890625,0.0,3212.849365234375,0.8607729077339172,1.0,0.0,3.0,1.0,0.0
17863380,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7746143341064453,0.3210532069206238,0.292790412902832,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.901845633983612,0.5122752785682678,0.4882541596889496,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9855741262435912,0.6610621809959412,0.4630904793739319,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8219746947288513,0.384518027305603,0.3680039942264557,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6577446460723877,0.1946868896484375,0.8973132967948914,284.9874267578125,284.95001220703125,298.7032165527344,292.7888488769531,297.4603576660156,297.0352783203125,284.9862976074219,1.0,0.5855374336242676,0.3547923862934112,0.3547923862934112,1.0,1.0,-3.0131256580352783,0.7661153078079224,2.2470102310180664,0.0888247415423393,0.8978833556175232,0.8978833556175232,0.0,177.0496063232422,25.0,48849.38671875,0.0,2468.5458984375,1.0,280.0406188964844,283.3436889648437,295.74957275390625,298.882568359375,293.1499938964844,293.1499938964844,280.3500061035156,33965.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677587509155273,1.0,0.0,0.0,3.535196542739868,3.535219192504883,8.33912395137304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.6357421875,0.0,1394.4132080078125,1895.4371337890625,0.0,3101.785888671875,0.8780462741851807,1.0,0.0,3.0,1.0,0.0
17863440,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7746143341064453,0.3210532069206238,0.292790412902832,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.901845633983612,0.5122752785682678,0.4882541596889496,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9855741262435912,0.6610621809959412,0.4630904793739319,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8219746947288513,0.384518027305603,0.3680039942264557,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6577446460723877,0.1946868896484375,0.8973132967948914,284.9874267578125,284.95001220703125,298.7032165527344,292.7888488769531,297.4603576660156,297.0352783203125,284.9862976074219,1.0,0.5855374336242676,0.3547923862934112,0.3547923862934112,1.0,1.0,-3.0131256580352783,0.7661153078079224,2.2470102310180664,0.0888247415423393,0.8978833556175232,0.8978833556175232,0.0,177.0496063232422,25.0,48849.38671875,0.0,2468.5458984375,1.0,280.0406188964844,283.3436889648437,295.74957275390625,298.882568359375,293.1499938964844,293.1499938964844,280.3500061035156,33965.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677587509155273,1.0,0.0,0.0,3.535196542739868,3.535219192504883,8.33912395137304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.6357421875,0.0,1394.4132080078125,1895.4371337890625,0.0,3101.785888671875,0.8780462741851807,1.0,0.0,3.0,1.0,0.0
17863500,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7780306935310364,0.3202644884586334,0.2918813824653625,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9059250354766846,0.5108804702758789,0.4867242872714996,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9897334575653076,0.6608409881591797,0.4627609848976135,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8254507780075073,0.3837498724460602,0.3670760691165924,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6603542566299438,0.1939837634563446,0.8932957649230957,285.0783386230469,284.95001220703125,298.69024658203125,292.7792053222656,297.4580993652344,297.0363464355469,285.0801086425781,1.0,0.5819789171218872,0.3551678955554962,0.3551678955554962,1.0,1.0,-3.0038511753082275,0.764180064201355,2.239670991897583,0.088920272886753,0.985044240951538,0.985044240951538,0.0,172.95623779296875,25.0,48018.47265625,0.0,2430.376953125,1.0,280.2967834472656,283.4561462402344,295.7166748046875,298.73419189453125,293.1499938964844,293.1499938964844,280.3500061035156,31341.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602750301361084,1.0,0.0,0.0,3.624799966812134,3.624822854995728,8.767208896642842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.27099609375,0.0,1470.6988525390625,1895.4371337890625,0.0,3031.584228515625,0.8974784016609192,1.0,0.0,3.0,1.0,0.0
17863560,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7817507386207581,0.3194825947284698,0.2910807132720947,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9105104207992554,0.5095016360282898,0.4853224754333496,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.993935763835907,0.6605839729309082,0.4625382721424103,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8291744589805603,0.3829981982707977,0.366249531507492,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6632229685783386,0.1933076381683349,0.889594316482544,285.0546875,284.95001220703125,298.6768493652344,292.7692565917969,297.4559631347656,297.03765869140625,285.0512390136719,1.0,0.5785210132598877,0.3555730581283569,0.3555730581283569,1.0,1.0,-2.995492458343506,0.762608528137207,2.232883930206299,0.0891815349459648,1.0,1.0,0.0,168.87112426757812,25.0,48111.171875,0.0,2394.139892578125,1.0,280.3421325683594,283.4335021972656,295.7350769042969,298.8065185546875,293.1499938964844,293.1499938964844,280.04998779296875,31236.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858099102973938,1.0,0.0,0.0,3.724851608276367,3.724875688552856,9.257873898604884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.70751953125,0.0,1581.67724609375,1895.4371337890625,0.0,3011.178466796875,0.918520987033844,1.0,0.0,3.0,1.0,0.0
17863620,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7861746549606323,0.3165619969367981,0.2886181175708771,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9164507985115052,0.5053045749664307,0.4815711081027984,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990074038505554,0.6578629612922668,0.4606844484806061,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8339473605155945,0.3803288638591766,0.3638592362403869,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.666638970375061,0.1913149803876876,0.880576491355896,284.87310791015625,284.95001220703125,298.64862060546875,292.7485046386719,297.4425964355469,297.0289611816406,284.8742370605469,1.0,0.5718239545822144,0.356383353471756,0.356383353471756,1.0,1.0,-2.972095251083374,0.7572972178459167,2.2147979736328125,0.0891836658120155,0.8679934740066528,0.8679934740066528,0.0,162.5840301513672,25.0,48729.921875,0.0,2319.802734375,1.0,280.05767822265625,283.2472229003906,295.7857666015625,298.97784423828125,293.1499938964844,293.1499938964844,280.3500061035156,38603.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704007267951965,1.0,0.0,0.0,3.649427652359009,3.649451971054077,8.886746627467801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.26513671875,0.0,1552.0091552734375,1895.4371337890625,0.0,3126.56982421875,0.9067718982696532,1.0,0.0,3.0,1.0,0.0
17863680,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7861746549606323,0.3165619969367981,0.2886181175708771,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9164507985115052,0.5053045749664307,0.4815711081027984,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990074038505554,0.6578629612922668,0.4606844484806061,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8339473605155945,0.3803288638591766,0.3638592362403869,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.666638970375061,0.1913149803876876,0.880576491355896,284.87310791015625,284.95001220703125,298.64862060546875,292.7485046386719,297.4425964355469,297.0289611816406,284.8742370605469,1.0,0.5718239545822144,0.356383353471756,0.356383353471756,1.0,1.0,-2.972095251083374,0.7572972178459167,2.2147979736328125,0.0891836658120155,0.8679934740066528,0.8679934740066528,0.0,162.5840301513672,25.0,48729.921875,0.0,2319.802734375,1.0,280.05767822265625,283.2472229003906,295.7857666015625,298.97784423828125,293.1499938964844,293.1499938964844,280.3500061035156,38603.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704007267951965,1.0,0.0,0.0,3.649427652359009,3.649451971054077,8.886746627467801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.26513671875,0.0,1552.0091552734375,1895.4371337890625,0.0,3126.56982421875,0.9067718982696532,1.0,0.0,3.0,1.0,0.0
17863740,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7888226509094238,0.3144553005695343,0.2863295674324035,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.920067548751831,0.5019121170043945,0.4779558181762695,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.6568890810012817,0.4544036388397217,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8368794322013855,0.3781861960887909,0.361486941576004,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6683409810066223,0.1895395368337631,0.8714103698730469,284.9853515625,284.95001220703125,298.6186218261719,292.7266845703125,297.4338684082031,297.0272521972656,284.9836120605469,1.0,0.5653453469276428,0.3571936786174774,0.3571936786174774,1.0,1.0,-2.943635940551758,0.7503252029418945,2.193310737609864,0.0884573012590408,0.9517800211906432,0.9517800211906432,0.0,157.81251525878906,25.0,47528.52734375,0.0,2245.229736328125,1.0,280.3423156738281,283.3831481933594,295.6971740722656,298.7557373046875,293.1499938964844,293.1499938964844,280.04998779296875,33894.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604835271835327,1.0,0.0,0.0,3.73726487159729,3.7372894287109375,9.31968088480062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.72607421875,0.0,1616.3065185546875,1895.4371337890625,0.0,3033.5400390625,0.9233173727989196,1.0,0.0,3.0,1.0,0.0
17863800,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7888226509094238,0.3144553005695343,0.2863295674324035,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.920067548751831,0.5019121170043945,0.4779558181762695,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.6568890810012817,0.4544036388397217,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8368794322013855,0.3781861960887909,0.361486941576004,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6683409810066223,0.1895395368337631,0.8714103698730469,284.9853515625,284.95001220703125,298.6186218261719,292.7266845703125,297.4338684082031,297.0272521972656,284.9836120605469,1.0,0.5653453469276428,0.3571936786174774,0.3571936786174774,1.0,1.0,-2.943635940551758,0.7503252029418945,2.193310737609864,0.0884573012590408,0.9517800211906432,0.9517800211906432,0.0,157.81251525878906,25.0,47528.52734375,0.0,2245.229736328125,1.0,280.3423156738281,283.3831481933594,295.6971740722656,298.7557373046875,293.1499938964844,293.1499938964844,280.04998779296875,33894.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604835271835327,1.0,0.0,0.0,3.73726487159729,3.7372894287109375,9.31968088480062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.72607421875,0.0,1616.3065185546875,1895.4371337890625,0.0,3033.5400390625,0.9233173727989196,1.0,0.0,3.0,1.0,0.0
17863860,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.790309727191925,0.312283456325531,0.2845630943775177,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9221624135971068,0.4987500011920929,0.4751868546009063,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.6561341881752014,0.4491274952888489,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8386181592941284,0.3760963380336761,0.3596614599227905,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6692073345184326,0.1879581362009048,0.8644875884056091,284.8466491699219,284.95001220703125,298.5946960449219,292.7094421386719,297.4254455566406,297.0238952636719,284.8509216308594,1.0,0.5605612397193909,0.3578941226005554,0.3578941226005554,1.0,1.0,-2.92127013206482,0.7449726462364197,2.176297426223755,0.0880776941776275,0.8301191329956055,0.8301191329956055,0.0,154.61477661132812,25.0,47759.8828125,0.0,2190.35498046875,1.0,280.0674133300781,283.2436218261719,295.7392883300781,298.8946533203125,293.1499938964844,293.1499938964844,280.04998779296875,41575.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683100342750549,1.0,0.0,0.0,3.5864174365997314,3.5864417552948,8.582522923461511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.8681640625,0.0,1504.5667724609375,1895.4371337890625,0.0,3106.95703125,0.8942967653274536,1.0,0.0,3.0,1.0,0.0
17863920,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7904959321022034,0.3116035163402557,0.2838889956474304,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.922500491142273,0.4977530241012573,0.4741832017898559,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.6559427976608276,0.4477560818195343,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8389232158660889,0.3754257261753082,0.3589784204959869,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.66925448179245,0.1874432563781738,0.862021267414093,284.8689880371094,284.95001220703125,298.5869445800781,292.7038879394531,297.4226989746094,297.0227966308594,284.8717956542969,1.0,0.5590707063674927,0.3581153154373169,0.3581153154373169,1.0,1.0,-2.9138190746307373,0.7431544661521912,2.1706645488739014,0.0878959968686103,0.8303334712982178,0.8303334712982178,0.0,153.7254638671875,25.0,47537.4296875,0.0,2173.100830078125,1.0,280.0572814941406,283.2657470703125,295.7211303710937,298.8466796875,293.1499938964844,293.1499938964844,280.3500061035156,41220.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681899309158325,1.0,0.0,0.0,3.5366930961608887,3.536716938018799,8.346186177732307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.08935546875,0.0,1448.572998046875,1895.4371337890625,0.0,3105.83056640625,0.8843777179718018,1.0,0.0,3.0,1.0,0.0
17863980,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.792672336101532,0.3096661567687988,0.2818107903003692,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9254444241523744,0.4945448637008667,0.4707956612110138,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6567191481590271,0.4409316778182983,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8413127660751343,0.3733548820018768,0.3567125201225281,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6704129576683044,0.1856934130191803,0.8530817031860352,284.9820251464844,284.95001220703125,298.5536804199219,292.6802062988281,297.4170227050781,297.0262145996094,284.980712890625,1.0,0.5529865026473999,0.3590369820594787,0.3590369820594787,1.0,1.0,-2.8855738639831543,0.7364578247070312,2.149115800857544,0.0873463302850723,0.9129703640937804,0.9129703640937804,0.0,149.671142578125,25.0,46340.57421875,0.0,2105.045166015625,1.0,280.3414001464844,283.4001159667969,295.63482666015625,298.61871337890625,293.1499938964844,293.1499938964844,280.04998779296875,34391.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854836642742157,1.0,0.0,0.0,3.6216208934783936,3.6216442584991455,8.751837867748691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.15869140625,0.0,1489.8861083984375,1895.4371337890625,0.0,2980.5908203125,0.8977228403091431,1.0,0.0,3.0,1.0,0.0
17864040,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.792672336101532,0.3096661567687988,0.2818107903003692,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9254444241523744,0.4945448637008667,0.4707956612110138,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6567191481590271,0.4409316778182983,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8413127660751343,0.3733548820018768,0.3567125201225281,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6704129576683044,0.1856934130191803,0.8530817031860352,284.9820251464844,284.95001220703125,298.5536804199219,292.6802062988281,297.4170227050781,297.0262145996094,284.980712890625,1.0,0.5529865026473999,0.3590369820594787,0.3590369820594787,1.0,1.0,-2.8855738639831543,0.7364578247070312,2.149115800857544,0.0873463302850723,0.9129703640937804,0.9129703640937804,0.0,149.671142578125,25.0,46340.57421875,0.0,2105.045166015625,1.0,280.3414001464844,283.4001159667969,295.63482666015625,298.61871337890625,293.1499938964844,293.1499938964844,280.04998779296875,34391.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854836642742157,1.0,0.0,0.0,3.6216208934783936,3.6216442584991455,8.751837867748691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.15869140625,0.0,1489.8861083984375,1895.4371337890625,0.0,2980.5908203125,0.8977228403091431,1.0,0.0,3.0,1.0,0.0
17864100,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7937949895858765,0.3083634972572326,0.2808015346527099,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9269622564315796,0.4926063418388366,0.4691483080387115,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9990000128746032,0.6568087935447693,0.4375448822975158,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.84255051612854,0.3720675408840179,0.3556218147277832,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.6710517406463623,0.1847110092639923,0.8488286137580872,284.8516540527344,284.95001220703125,298.5364685058594,292.6680603027344,297.412841796875,297.0263671875,284.848388671875,1.0,0.5500187277793884,0.3594978153705597,0.3594978153705597,1.0,1.0,-2.871888875961304,0.7332308888435364,2.138658046722412,0.0871428847312927,0.8161110281944275,0.8161110281944275,0.0,147.69485473632812,25.0,46828.25390625,0.0,2072.437744140625,1.0,280.0992126464844,283.2592163085937,295.6872863769531,298.8012390136719,293.1499938964844,293.1499938964844,280.04998779296875,39839.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601700663566589,1.0,0.0,0.0,3.546788454055786,3.546812057495117,8.393901111958257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.62255859375,0.0,1449.2596435546875,1895.4371337890625,0.0,3030.599853515625,0.8821436166763306,1.0,0.0,3.0,1.0,0.0
17864160,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7941775918006897,0.3069425225257873,0.2794841825962066,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9276352524757384,0.490535169839859,0.4671613574028015,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6566945314407349,0.4348812401294708,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8431577086448669,0.3706568479537964,0.3542613685131073,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.671124279499054,0.1836479157209396,0.8439208269119263,284.8859558105469,284.95001220703125,298.5188903808594,292.6557312011719,297.4075927734375,297.0250244140625,284.8883056640625,1.0,0.547088623046875,0.3600468933582306,0.3600468933582306,1.0,1.0,-2.857182502746582,0.7298779487609863,2.127304553985596,0.0870178416371345,0.8105583786964417,0.8105583786964417,0.0,146.0009002685547,25.0,46249.5234375,0.0,2039.8006591796875,1.0,280.0586242675781,283.3020935058594,295.6647033691406,298.7088317871094,293.1499938964844,293.1499938964844,280.3500061035156,41161.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609185814857483,1.0,0.0,0.0,3.40504789352417,3.405070543289185,7.73641431806027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.63818359375,0.0,1313.3701171875,1895.4371337890625,0.0,3037.6201171875,0.8556792140007019,1.0,0.0,3.0,1.0,0.0
17864220,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7960935831069946,0.3049963116645813,0.2774588167667389,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.930229902267456,0.487332671880722,0.4638451933860779,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.657753586769104,0.4287097454071045,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8452855944633484,0.3685503602027893,0.3520142734050751,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6720394492149353,0.1819050908088684,0.8351755142211914,284.9838256835937,284.95001220703125,298.4826965332031,292.63055419921875,297.4032287597656,297.0309143066406,284.9824523925781,1.0,0.5413610935211182,0.36114501953125,0.36114501953125,1.0,1.0,-2.830129623413086,0.7239336967468262,2.106196165084839,0.0869212299585342,0.8881029486656189,0.8881029486656189,0.0,142.37112426757812,25.0,45178.7734375,0.0,1978.0650634765625,1.0,280.3403625488281,283.4206848144531,295.5830993652344,298.49371337890625,293.1499938964844,293.1499938964844,280.6499938964844,34171.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472652435302734,1.0,0.0,0.0,3.506044149398804,3.50606632232666,8.202156323022791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.27685546875,0.0,1365.68994140625,1895.4371337890625,0.0,2909.6630859375,0.8716090321540833,1.0,0.0,3.0,1.0,0.0
17864280,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7960935831069946,0.3049963116645813,0.2774588167667389,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.930229902267456,0.487332671880722,0.4638451933860779,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.657753586769104,0.4287097454071045,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8452855944633484,0.3685503602027893,0.3520142734050751,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6720394492149353,0.1819050908088684,0.8351755142211914,284.9838256835937,284.95001220703125,298.4826965332031,292.63055419921875,297.4032287597656,297.0309143066406,284.9824523925781,1.0,0.5413610935211182,0.36114501953125,0.36114501953125,1.0,1.0,-2.830129623413086,0.7239336967468262,2.106196165084839,0.0869212299585342,0.8881029486656189,0.8881029486656189,0.0,142.37112426757812,25.0,45178.7734375,0.0,1978.0650634765625,1.0,280.3403625488281,283.4206848144531,295.5830993652344,298.49371337890625,293.1499938964844,293.1499938964844,280.6499938964844,34171.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472652435302734,1.0,0.0,0.0,3.506044149398804,3.50606632232666,8.202156323022791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.27685546875,0.0,1365.68994140625,1895.4371337890625,0.0,2909.6630859375,0.8716090321540833,1.0,0.0,3.0,1.0,0.0
17864340,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7986831068992615,0.303235113620758,0.275763601064682,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9335946440696716,0.4843719601631164,0.4609302580356598,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9990000128746032,0.659408688545227,0.4220769107341766,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8480245471000671,0.3666515648365021,0.3500937223434448,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6735420823097229,0.1803329288959503,0.8274838328361511,285.0504455566406,284.95001220703125,298.4451599121094,292.6047668457031,297.401611328125,297.0409240722656,285.0467834472656,1.0,0.5358157753944397,0.3622431755065918,0.3622431755065918,1.0,1.0,-2.805063486099243,0.718583881855011,2.086479663848877,0.0870233848690986,0.9973254203796388,0.9973254203796388,0.0,138.67291259765625,25.0,44331.875,0.0,1920.1956787109373,1.0,280.6411437988281,283.50933837890625,295.5625,298.40386962890625,293.1499938964844,293.1499938964844,280.3500061035156,31068.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356908559799194,1.0,0.0,0.0,3.699713945388794,3.699737548828125,9.133339062827872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.498046875,0.0,1551.7828369140625,1895.4371337890625,0.0,2801.482421875,0.9128772616386414,1.0,0.0,3.0,1.0,0.0
17864400,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7986831068992615,0.303235113620758,0.275763601064682,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9335946440696716,0.4843719601631164,0.4609302580356598,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9990000128746032,0.659408688545227,0.4220769107341766,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8480245471000671,0.3666515648365021,0.3500937223434448,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6735420823097229,0.1803329288959503,0.8274838328361511,285.0504455566406,284.95001220703125,298.4451599121094,292.6047668457031,297.401611328125,297.0409240722656,285.0467834472656,1.0,0.5358157753944397,0.3622431755065918,0.3622431755065918,1.0,1.0,-2.805063486099243,0.718583881855011,2.086479663848877,0.0870233848690986,0.9973254203796388,0.9973254203796388,0.0,138.67291259765625,25.0,44331.875,0.0,1920.1956787109373,1.0,280.6411437988281,283.50933837890625,295.5625,298.40386962890625,293.1499938964844,293.1499938964844,280.3500061035156,31068.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356908559799194,1.0,0.0,0.0,3.699713945388794,3.699737548828125,9.133339062827872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.498046875,0.0,1551.7828369140625,1895.4371337890625,0.0,2801.482421875,0.9128772616386414,1.0,0.0,3.0,1.0,0.0
17864460,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7993552088737488,0.3001909852027893,0.2732967138290405,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9347759485244752,0.4800525903701782,0.4571774005889892,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.659198522567749,0.417276531457901,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8491321206092834,0.363668292760849,0.3475219905376434,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6736297607421875,0.1781927347183227,0.8183746933937073,284.86456298828125,284.95001220703125,298.4063720703125,292.5784606933594,297.3895874023437,297.0375671386719,284.86669921875,1.0,0.5304213166236877,0.3633785545825958,0.3633785545825958,1.0,1.0,-2.7777857780456543,0.7125406265258789,2.0652451515197754,0.0870442986488342,0.8520820736885071,0.8520820736885071,0.0,135.69912719726562,25.0,44764.859375,0.0,1863.2445068359373,1.0,280.35675048828125,283.3232421875,295.6145935058594,298.5644836425781,293.1499938964844,293.1499938964844,280.6499938964844,39403.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478063344955444,1.0,0.0,0.0,3.6026108264923096,3.602634906768799,8.660201160637371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.44580078125,0.0,1506.2144775390625,1895.4371337890625,0.0,2914.728759765625,0.8966535925865173,1.0,0.0,3.0,1.0,0.0
17864520,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7993552088737488,0.3001909852027893,0.2732967138290405,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9347759485244752,0.4800525903701782,0.4571774005889892,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.659198522567749,0.417276531457901,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8491321206092834,0.363668292760849,0.3475219905376434,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6736297607421875,0.1781927347183227,0.8183746933937073,284.86456298828125,284.95001220703125,298.4063720703125,292.5784606933594,297.3895874023437,297.0375671386719,284.86669921875,1.0,0.5304213166236877,0.3633785545825958,0.3633785545825958,1.0,1.0,-2.7777857780456543,0.7125406265258789,2.0652451515197754,0.0870442986488342,0.8520820736885071,0.8520820736885071,0.0,135.69912719726562,25.0,44764.859375,0.0,1863.2445068359373,1.0,280.35675048828125,283.3232421875,295.6145935058594,298.5644836425781,293.1499938964844,293.1499938964844,280.6499938964844,39403.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478063344955444,1.0,0.0,0.0,3.6026108264923096,3.602634906768799,8.660201160637371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.44580078125,0.0,1506.2144775390625,1895.4371337890625,0.0,2914.728759765625,0.8966535925865173,1.0,0.0,3.0,1.0,0.0
17864580,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7999716401100159,0.2979776859283447,0.270976573228836,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9357715845108032,0.4765516817569732,0.4535247683525085,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6597396731376648,0.4128050804138183,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8500497341156006,0.3612551987171173,0.3449538648128509,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6734274625778198,0.1762792468070984,0.8089158535003662,284.9862976074219,284.95001220703125,298.366455078125,292.5517272949219,297.3821105957031,297.0406799316406,284.984619140625,1.0,0.5251549482345581,0.3645139634609222,0.3645139634609222,1.0,1.0,-2.7507758140563965,0.7065346837043762,2.044241189956665,0.0869920626282692,0.940282702445984,0.940282702445984,0.0,132.89810180664062,28.0,43614.734375,0.0,1808.5072021484373,1.0,280.6419372558594,283.46539306640625,295.51629638671875,298.3341369628906,293.1499938964844,293.1499938964844,280.3500061035156,33827.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364749550819397,1.0,0.0,0.0,3.693354845046997,3.6933789253234863,9.101968885261158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.095703125,0.0,1565.489501953125,1895.4371337890625,0.0,2808.79931640625,0.9134029746055604,1.0,0.0,3.0,1.0,0.0
17864640,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7999716401100159,0.2979776859283447,0.270976573228836,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9357715845108032,0.4765516817569732,0.4535247683525085,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6597396731376648,0.4128050804138183,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8500497341156006,0.3612551987171173,0.3449538648128509,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6734274625778198,0.1762792468070984,0.8089158535003662,284.9862976074219,284.95001220703125,298.366455078125,292.5517272949219,297.3821105957031,297.0406799316406,284.984619140625,1.0,0.5251549482345581,0.3645139634609222,0.3645139634609222,1.0,1.0,-2.7507758140563965,0.7065346837043762,2.044241189956665,0.0869920626282692,0.940282702445984,0.940282702445984,0.0,132.89810180664062,28.0,43614.734375,0.0,1808.5072021484373,1.0,280.6419372558594,283.46539306640625,295.51629638671875,298.3341369628906,293.1499938964844,293.1499938964844,280.3500061035156,33827.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364749550819397,1.0,0.0,0.0,3.693354845046997,3.6933789253234863,9.101968885261158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.095703125,0.0,1565.489501953125,1895.4371337890625,0.0,2808.79931640625,0.9134029746055604,1.0,0.0,3.0,1.0,0.0
17864700,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8003848791122437,0.2965963184833526,0.2699078321456909,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9363717436790466,0.4745233356952667,0.4518055319786072,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.6596543192863464,0.4105580151081085,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8505955338478088,0.3598435521125793,0.3437599241733551,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.6734122037887573,0.1752331107854843,0.804460883140564,284.8454895019531,284.95001220703125,298.3460693359375,292.5382385253906,297.3764038085937,297.0398254394531,284.8395690917969,1.0,0.522628903388977,0.365081638097763,0.365081638097763,1.0,1.0,-2.737937688827514,0.7037286162376404,2.0342092514038086,0.0870581716299057,0.8369048237800598,0.8369048237800598,0.0,131.53001403808594,28.0,44229.12890625,0.0,1782.6494140625,1.0,280.3968200683594,283.3109436035156,295.5679626464844,298.520263671875,293.1499938964844,293.1499938964844,280.3500061035156,38882.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428564071655273,1.0,0.0,0.0,3.637155532836914,3.6371798515319824,8.827079227557988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.06201171875,0.0,1540.4140625,1895.4371337890625,0.0,2868.4140625,0.9016669392585754,1.0,0.0,3.0,1.0,0.0
