time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7999441623687744,0.2950609624385834,0.2685263454914093,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9359874725341796,0.4723203480243683,0.4497373700141907,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.6592671275138855,0.409113347530365,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8503877520561218,0.3582777380943298,0.3422909080982208,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6727321743965149,0.174087569117546,0.7993354201316833,284.8685913085937,284.95001220703125,298.325439453125,292.524658203125,297.368896484375,297.0364990234375,284.872314453125,1.0,0.520162045955658,0.3656933903694153,0.3656933903694153,1.0,1.0,-2.72413182258606,0.7006931304931641,2.0234386920928955,0.0870936885476112,0.8187770843505859,0.8187770843505859,0.0,130.45513916015625,31.0,43636.18359375,0.0,1756.92431640625,1.0,280.3576354980469,283.3495483398437,295.5429382324219,298.4273681640625,293.1499938964844,293.1499938964844,280.6499938964844,41646.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445051312446594,1.0,0.0,0.0,3.4801950454711914,3.4802186489105225,8.081658506853273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.3173828125,0.0,1392.6104736328125,1895.4371337890625,0.0,2883.833984375,0.8722557425498962,1.0,0.0,3.0,1.0,0.0
17864820,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8002182245254517,0.2929996252059936,0.266402930021286,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9364359974861144,0.4689759910106659,0.4462888836860657,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6597661375999451,0.405472993850708,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8508833646774292,0.3559664487838745,0.3398583829402923,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.672114372253418,0.1722172051668167,0.7901578545570374,284.987060546875,284.95001220703125,298.2834777832031,292.497314453125,297.3616638183594,297.0405578613281,284.98565673828125,1.0,0.5154228806495667,0.3669168949127197,0.3669168949127197,1.0,1.0,-2.699105262756348,0.6954538226127625,2.0036513805389404,0.0873569250106811,0.9067791104316713,0.9067791104316713,0.0,128.10888671875,34.0,42584.50390625,0.0,1709.047119140625,1.0,280.6409912109375,283.48553466796875,295.44952392578125,298.2013244628906,293.1499938964844,293.1499938964844,280.3500061035156,34082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305214643478394,1.0,0.0,0.0,3.578690528869629,3.5787134170532227,8.54558095397806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.56005859375,0.0,1441.2047119140625,1895.4371337890625,0.0,2753.30078125,0.8878785967826843,1.0,0.0,3.0,1.0,0.0
17864880,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8002182245254517,0.2929996252059936,0.266402930021286,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9364359974861144,0.4689759910106659,0.4462888836860657,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6597661375999451,0.405472993850708,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8508833646774292,0.3559664487838745,0.3398583829402923,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.672114372253418,0.1722172051668167,0.7901578545570374,284.987060546875,284.95001220703125,298.2834777832031,292.497314453125,297.3616638183594,297.0405578613281,284.98565673828125,1.0,0.5154228806495667,0.3669168949127197,0.3669168949127197,1.0,1.0,-2.699105262756348,0.6954538226127625,2.0036513805389404,0.0873569250106811,0.9067791104316713,0.9067791104316713,0.0,128.10888671875,34.0,42584.50390625,0.0,1709.047119140625,1.0,280.6409912109375,283.48553466796875,295.44952392578125,298.2013244628906,293.1499938964844,293.1499938964844,280.3500061035156,34082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305214643478394,1.0,0.0,0.0,3.578690528869629,3.5787134170532227,8.54558095397806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.56005859375,0.0,1441.2047119140625,1895.4371337890625,0.0,2753.30078125,0.8878785967826843,1.0,0.0,3.0,1.0,0.0
17864940,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7996129393577576,0.2901647984981537,0.2640291452407837,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9358636140823364,0.464834064245224,0.4425880908966064,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6591684818267822,0.4027478396892547,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8506250977516174,0.3530527949333191,0.3372568190097809,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6708845496177673,0.170059323310852,0.7807690501213074,284.88690185546875,284.95001220703125,298.2406005859375,292.4698181152344,297.3475952148437,297.03582763671875,284.8891296386719,1.0,0.5109319686889648,0.3681403994560241,0.3681403994560241,1.0,1.0,-2.674124240875244,0.6901686191558838,1.9839556217193604,0.087653063237667,0.8033393025398254,0.8033393025398254,0.0,126.15045166015624,37.0,42579.26171875,0.0,1663.78271484375,1.0,280.3592224121094,283.38525390625,295.48211669921875,298.29815673828125,293.1499938964844,293.1499938964844,280.6499938964844,41165.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375096321105957,1.0,0.0,0.0,3.3605198860168457,3.360542297363281,7.535398935942794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.4482421875,0.0,1269.9124755859375,1895.4371337890625,0.0,2818.45703125,0.8460218906402588,1.0,0.0,3.0,1.0,0.0
17865000,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7996129393577576,0.2901647984981537,0.2640291452407837,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9358636140823364,0.464834064245224,0.4425880908966064,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6591684818267822,0.4027478396892547,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8506250977516174,0.3530527949333191,0.3372568190097809,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6708845496177673,0.170059323310852,0.7807690501213074,284.88690185546875,284.95001220703125,298.2406005859375,292.4698181152344,297.3475952148437,297.03582763671875,284.8891296386719,1.0,0.5109319686889648,0.3681403994560241,0.3681403994560241,1.0,1.0,-2.674124240875244,0.6901686191558838,1.9839556217193604,0.087653063237667,0.8033393025398254,0.8033393025398254,0.0,126.15045166015624,37.0,42579.26171875,0.0,1663.78271484375,1.0,280.3592224121094,283.38525390625,295.48211669921875,298.29815673828125,293.1499938964844,293.1499938964844,280.6499938964844,41165.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375096321105957,1.0,0.0,0.0,3.3605198860168457,3.360542297363281,7.535398935942794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.4482421875,0.0,1269.9124755859375,1895.4371337890625,0.0,2818.45703125,0.8460218906402588,1.0,0.0,3.0,1.0,0.0
17865060,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7992010712623596,0.2884120643138885,0.262222558259964,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9354066252708436,0.4619999527931213,0.4396647214889526,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.6593270897865295,0.4005934596061706,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8504170775413513,0.3510910868644714,0.3351984918117523,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6698041558265686,0.1684696972370147,0.7730332016944885,284.9958801269531,284.95001220703125,298.2039489746094,292.4466857910156,297.3404846191406,297.0382995605469,284.9935913085937,1.0,0.5073373913764954,0.369210422039032,0.369210422039032,1.0,1.0,-2.654078960418701,0.686104416847229,1.967974543571472,0.0880101770162582,0.8851957321166992,0.8851957321166992,0.0,124.60032653808594,37.0,41663.328125,0.0,1628.0972900390625,1.0,280.6326904296875,283.50958251953125,295.3915405273437,298.07769775390625,293.1499938964844,293.1499938964844,280.6499938964844,33614.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245721459388733,1.0,0.0,0.0,3.4617719650268555,3.4617936611175537,7.996320618985919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.56591796875,0.0,1316.736083984375,1895.4371337890625,0.0,2697.97802734375,0.8613563179969788,1.0,0.0,3.0,1.0,0.0
17865120,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7992362380027771,0.2880708575248718,0.2619341909885406,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9354451298713684,0.4614564776420593,0.4391716718673706,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6593546271324158,0.4001016318798065,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8504744172096252,0.3507171273231506,0.3348569571971893,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6696862578392029,0.1681729108095169,0.7716964483261108,284.988525390625,284.95001220703125,298.1968994140625,292.4422607421875,297.339111328125,297.0387878417969,284.9869689941406,1.0,0.5066724419593811,0.3694142401218414,0.3694142401218414,1.0,1.0,-2.6505322456359863,0.6854170560836792,1.965115308761597,0.0881139039993286,0.8848344087600708,0.8848344087600708,0.0,124.28409576416016,40.0,41621.4296875,0.0,1621.6427001953125,1.0,280.6399841308594,283.505126953125,295.3938903808594,298.0849914550781,293.1499938964844,293.1499938964844,280.95001220703125,33820.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235799670219421,1.0,0.0,0.0,3.472700357437134,3.472722291946411,8.046887955970305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.220703125,0.0,1329.2012939453125,1895.4371337890625,0.0,2688.76708984375,0.8639044165611267,1.0,0.0,3.0,1.0,0.0
17865180,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7994144558906555,0.2861699759960174,0.2601694464683532,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9356343746185304,0.4583289325237274,0.4361574351787567,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9990000128746032,0.6599420309066772,0.3971476852893829,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8508039116859436,0.3485929071903229,0.3327840268611908,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6689618229866028,0.1664514243602752,0.7636352181434631,285.0614013671875,284.95001220703125,298.1524963378906,292.4147033691406,297.33270263671875,297.0448303222656,285.0575866699219,1.0,0.5026534795761108,0.3706880509853363,0.3706880509853363,1.0,1.0,-2.629061460494995,0.6813267469406128,1.9477347135543823,0.0888009890913963,1.0,1.0,0.0,122.3869400024414,43.0,40855.67578125,0.0,1582.9713134765625,1.0,280.9408874511719,283.5973815917969,295.3705444335937,297.99713134765625,293.1499938964844,293.1499938964844,280.6499938964844,30631.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114832639694214,1.0,0.0,0.0,3.6817376613616943,3.6817610263824463,9.044799753610278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.7001953125,0.0,1528.2486572265625,1895.4371337890625,0.0,2576.859619140625,0.9084818363189696,1.0,0.0,3.0,1.0,0.0
17865240,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7994144558906555,0.2861699759960174,0.2601694464683532,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9356343746185304,0.4583289325237274,0.4361574351787567,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9990000128746032,0.6599420309066772,0.3971476852893829,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8508039116859436,0.3485929071903229,0.3327840268611908,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6689618229866028,0.1664514243602752,0.7636352181434631,285.0614013671875,284.95001220703125,298.1524963378906,292.4147033691406,297.33270263671875,297.0448303222656,285.0575866699219,1.0,0.5026534795761108,0.3706880509853363,0.3706880509853363,1.0,1.0,-2.629061460494995,0.6813267469406128,1.9477347135543823,0.0888009890913963,1.0,1.0,0.0,122.3869400024414,43.0,40855.67578125,0.0,1582.9713134765625,1.0,280.9408874511719,283.5973815917969,295.3705444335937,297.99713134765625,293.1499938964844,293.1499938964844,280.6499938964844,30631.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114832639694214,1.0,0.0,0.0,3.6817376613616943,3.6817610263824463,9.044799753610278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.7001953125,0.0,1528.2486572265625,1895.4371337890625,0.0,2576.859619140625,0.9084818363189696,1.0,0.0,3.0,1.0,0.0
17865300,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7990369200706482,0.2847511768341064,0.2591323852539062,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.935195803642273,0.4562759697437286,0.4344904720783233,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6595576405525208,0.3961097598075866,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.850568413734436,0.3471541702747345,0.3316296637058258,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6682788133621216,0.1654097884893417,0.7594179511070251,284.89031982421875,284.95001220703125,298.13006591796875,292.4009704589844,297.3251037597656,297.0421447753906,284.8791809082031,1.0,0.5007281303405762,0.3713249862194061,0.3713249862194061,1.0,1.0,-2.618112802505493,0.6791893243789673,1.938923597335816,0.0891402214765548,0.8993144035339355,0.8993144035339355,0.0,121.6086883544922,43.0,41755.2578125,0.0,1564.308837890625,1.0,280.6966552734375,283.4068603515625,295.44342041015625,298.2258605957031,293.1499938964844,293.1499938964844,280.6499938964844,34594.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202945590019226,1.0,0.0,0.0,3.704243898391724,3.704267978668213,9.155718316833372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.27880859375,0.0,1583.6834716796875,1895.4371337890625,0.0,2658.298583984375,0.9143106937408448,1.0,0.0,3.0,1.0,0.0
17865360,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7975226044654846,0.2830341160297394,0.2576779127120971,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9334417581558228,0.4538822770118713,0.4323473870754242,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.6585792303085327,0.3960705101490021,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8493313193321228,0.3454357087612152,0.3301016092300415,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.666711688041687,0.1641885936260223,0.7542505264282227,284.8623046875,284.95001220703125,298.10748291015625,292.38726806640625,297.3139343261719,297.03466796875,284.86431884765625,1.0,0.4988459944725036,0.371968924999237,0.371968924999237,1.0,1.0,-2.6056995391845703,0.6765621900558472,1.9291373491287231,0.0893116518855094,0.8527125716209412,0.8527125716209412,0.0,121.169921875,46.0,41365.328125,0.0,1545.287109375,1.0,280.65704345703125,283.3986511230469,295.4295959472656,298.1688842773437,293.1499938964844,293.1499938964844,280.95001220703125,39118.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249854445457458,1.0,0.0,0.0,3.601857900619507,3.601881980895996,8.656582508592692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.79345703125,0.0,1503.287109375,1895.4371337890625,0.0,2701.81640625,0.8961064219474792,1.0,0.0,3.0,1.0,0.0
17865420,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7953194379806519,0.2806625664234161,0.2552779912948608,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9307323098182678,0.4501796960830688,0.4285694062709808,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.6576936841011047,0.3955570161342621,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8474502563476562,0.3428161740303039,0.3274036943912506,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6639679670333862,0.1621092408895492,0.7443808913230896,284.991943359375,284.95001220703125,298.0619201660156,292.36004638671875,297.30029296875,297.0314636230469,284.9901733398437,1.0,0.4952246844768524,0.3732568025588989,0.3732568025588989,1.0,1.0,-2.582554578781128,0.6718432307243347,1.9107115268707275,0.0897296369075775,0.9469041228294371,0.9469041228294371,0.0,120.18295288085938,49.0,40282.81640625,0.0,1509.4989013671875,1.0,280.9419250488281,283.5466613769531,295.3247985839844,297.9381103515625,293.1499938964844,293.1499938964844,280.6499938964844,33531.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136113882064819,1.0,0.0,0.0,3.697920083999634,3.697944164276123,9.124484563471924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.58447265625,0.0,1568.425048828125,1895.4371337890625,0.0,2596.489501953125,0.9142353534698486,1.0,0.0,3.0,1.0,0.0
17865480,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7953194379806519,0.2806625664234161,0.2552779912948608,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9307323098182678,0.4501796960830688,0.4285694062709808,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.6576936841011047,0.3955570161342621,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8474502563476562,0.3428161740303039,0.3274036943912506,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6639679670333862,0.1621092408895492,0.7443808913230896,284.991943359375,284.95001220703125,298.0619201660156,292.36004638671875,297.30029296875,297.0314636230469,284.9901733398437,1.0,0.4952246844768524,0.3732568025588989,0.3732568025588989,1.0,1.0,-2.582554578781128,0.6718432307243347,1.9107115268707275,0.0897296369075775,0.9469041228294371,0.9469041228294371,0.0,120.18295288085938,49.0,40282.81640625,0.0,1509.4989013671875,1.0,280.9419250488281,283.5466613769531,295.3247985839844,297.9381103515625,293.1499938964844,293.1499938964844,280.6499938964844,33531.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136113882064819,1.0,0.0,0.0,3.697920083999634,3.697944164276123,9.124484563471924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.58447265625,0.0,1568.425048828125,1895.4371337890625,0.0,2596.489501953125,0.9142353534698486,1.0,0.0,3.0,1.0,0.0
17865540,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7925923466682434,0.2776168286800384,0.2527729570865631,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.927380919456482,0.4457723796367645,0.4246808588504791,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.655608057975769,0.3956142961978912,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8451076149940491,0.3396515548229217,0.3246248960494995,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6608507037162781,0.1597653329372406,0.7343968152999878,284.8622436523437,284.95001220703125,298.015869140625,292.33306884765625,297.28057861328125,297.0203857421875,284.8663635253906,1.0,0.4917926788330078,0.3745446801185608,0.3745446801185608,1.0,1.0,-2.559608697891236,0.6671357750892639,1.892472982406616,0.0901972129940986,0.8176239728927612,0.8176239728927612,0.0,119.43474578857422,52.0,40383.28515625,0.0,1475.566162109375,1.0,280.6575012207031,283.4208984375,295.3556213378906,298.0387268066406,293.1499938964844,293.1499938964844,280.95001220703125,41829.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226612210273743,1.0,0.0,0.0,3.48612904548645,3.486152410507202,8.109240638987103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.74951171875,0.0,1400.038330078125,1895.4371337890625,0.0,2680.240966796875,0.8736326098442078,1.0,0.0,3.0,1.0,0.0
17865600,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7925923466682434,0.2776168286800384,0.2527729570865631,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.927380919456482,0.4457723796367645,0.4246808588504791,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.655608057975769,0.3956142961978912,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8451076149940491,0.3396515548229217,0.3246248960494995,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6608507037162781,0.1597653329372406,0.7343968152999878,284.8622436523437,284.95001220703125,298.015869140625,292.33306884765625,297.28057861328125,297.0203857421875,284.8663635253906,1.0,0.4917926788330078,0.3745446801185608,0.3745446801185608,1.0,1.0,-2.559608697891236,0.6671357750892639,1.892472982406616,0.0901972129940986,0.8176239728927612,0.8176239728927612,0.0,119.43474578857422,52.0,40383.28515625,0.0,1475.566162109375,1.0,280.6575012207031,283.4208984375,295.3556213378906,298.0387268066406,293.1499938964844,293.1499938964844,280.95001220703125,41829.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226612210273743,1.0,0.0,0.0,3.48612904548645,3.486152410507202,8.109240638987103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.74951171875,0.0,1400.038330078125,1895.4371337890625,0.0,2680.240966796875,0.8736326098442078,1.0,0.0,3.0,1.0,0.0
17865660,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7901987433433533,0.2754025161266327,0.2505576312541961,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9243110418319702,0.442222535610199,0.4210861921310425,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.654300332069397,0.3956184387207031,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.842966616153717,0.3371268212795257,0.3220469057559967,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6578516364097595,0.1577175557613372,0.7246997356414795,284.9912109375,284.95001220703125,297.969482421875,292.3064880371094,297.2673034667969,297.0180053710937,284.9896850585937,1.0,0.4885360896587372,0.3759207129478454,0.3759207129478454,1.0,1.0,-2.5378806591033936,0.6629981994628906,1.8748823404312127,0.0908871367573738,0.9120013117790222,0.9120013117790222,0.0,118.710205078125,55.0,39376.50390625,0.0,1443.8482666015625,1.0,280.9410095214844,283.5647277832031,295.25634765625,297.8111877441406,293.1499938964844,293.1499938964844,280.6499938964844,33884.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080571889877319,1.0,0.0,0.0,3.587808609008789,3.587831497192383,8.589182129981054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.77099609375,0.0,1449.5125732421875,1895.4371337890625,0.0,2545.313720703125,0.8897876739501953,1.0,0.0,3.0,1.0,0.0
17865720,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7901987433433533,0.2754025161266327,0.2505576312541961,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9243110418319702,0.442222535610199,0.4210861921310425,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.654300332069397,0.3956184387207031,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.842966616153717,0.3371268212795257,0.3220469057559967,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6578516364097595,0.1577175557613372,0.7246997356414795,284.9912109375,284.95001220703125,297.969482421875,292.3064880371094,297.2673034667969,297.0180053710937,284.9896850585937,1.0,0.4885360896587372,0.3759207129478454,0.3759207129478454,1.0,1.0,-2.5378806591033936,0.6629981994628906,1.8748823404312127,0.0908871367573738,0.9120013117790222,0.9120013117790222,0.0,118.710205078125,55.0,39376.50390625,0.0,1443.8482666015625,1.0,280.9410095214844,283.5647277832031,295.25634765625,297.8111877441406,293.1499938964844,293.1499938964844,280.6499938964844,33884.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080571889877319,1.0,0.0,0.0,3.587808609008789,3.587831497192383,8.589182129981054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.77099609375,0.0,1449.5125732421875,1895.4371337890625,0.0,2545.313720703125,0.8897876739501953,1.0,0.0,3.0,1.0,0.0
17865780,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7871212959289551,0.2724450230598449,0.2481348067522049,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9204651117324828,0.4379031062126159,0.4172818660736084,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6516954302787781,0.3962767422199249,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8402520418167114,0.3339968025684356,0.3193075060844421,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.654445469379425,0.1554043442010879,0.7148621678352356,284.8795166015625,284.95001220703125,297.9228210449219,292.2803649902344,297.2480163574219,297.0077514648437,284.8833923339844,1.0,0.4854545295238495,0.3772967457771301,0.3772967457771301,1.0,1.0,-2.5160810947418213,0.65878826379776,1.8572927713394165,0.0915921926498413,0.8004401922225952,0.8004401922225952,0.0,118.2466278076172,58.0,39414.91796875,0.0,1413.6204833984375,1.0,280.65850830078125,283.4569702148437,295.2958984375,297.9166259765625,293.1499938964844,293.1499938964844,280.95001220703125,41755.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157476186752319,1.0,0.0,0.0,3.361097812652588,3.3611202239990234,7.537990427408658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.1201171875,0.0,1274.5343017578125,1895.4371337890625,0.0,2616.219970703125,0.8465510606765747,1.0,0.0,3.0,1.0,0.0
17865840,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7871212959289551,0.2724450230598449,0.2481348067522049,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9204651117324828,0.4379031062126159,0.4172818660736084,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6516954302787781,0.3962767422199249,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8402520418167114,0.3339968025684356,0.3193075060844421,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.654445469379425,0.1554043442010879,0.7148621678352356,284.8795166015625,284.95001220703125,297.9228210449219,292.2803649902344,297.2480163574219,297.0077514648437,284.8833923339844,1.0,0.4854545295238495,0.3772967457771301,0.3772967457771301,1.0,1.0,-2.5160810947418213,0.65878826379776,1.8572927713394165,0.0915921926498413,0.8004401922225952,0.8004401922225952,0.0,118.2466278076172,58.0,39414.91796875,0.0,1413.6204833984375,1.0,280.65850830078125,283.4569702148437,295.2958984375,297.9166259765625,293.1499938964844,293.1499938964844,280.95001220703125,41755.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157476186752319,1.0,0.0,0.0,3.361097812652588,3.3611202239990234,7.537990427408658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.1201171875,0.0,1274.5343017578125,1895.4371337890625,0.0,2616.219970703125,0.8465510606765747,1.0,0.0,3.0,1.0,0.0
17865900,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7853981256484985,0.2712632119655609,0.2469012588262558,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9183092713356018,0.4360418617725372,0.4153420627117157,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.650610625743866,0.3968377411365509,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8387047052383423,0.3326444029808044,0.3178922235965729,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.65256667137146,0.1543364971876144,0.7097700238227844,285.0022277832031,284.95001220703125,297.8994140625,292.2675170898437,297.24029541015625,297.00518798828125,285.0069274902344,1.0,0.4839717745780945,0.3779847621917724,0.3779847621917724,1.0,1.0,-2.50512170791626,0.6566472053527832,1.848474621772766,0.0918783918023109,0.8782805800437927,0.8782805800437927,0.0,118.103759765625,58.0,38579.328125,0.0,1398.9794921875,1.0,280.8942565917969,283.5946960449219,295.2115478515625,297.68585205078125,293.1499938964844,293.1499938964844,280.95001220703125,35144.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064114451408386,1.0,0.0,0.0,3.403190851211548,3.403212308883667,7.727978754701326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.4208984375,0.0,1269.5611572265625,1895.4371337890625,0.0,2530.1865234375,0.852138102054596,1.0,0.0,3.0,1.0,0.0
17865960,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7842832803726196,0.2702124416828155,0.2459451407194137,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.916826605796814,0.434326708316803,0.4137099981307983,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6496702432632446,0.3969451189041137,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.837653636932373,0.3314073085784912,0.3167105913162231,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6511161923408508,0.1533460915088653,0.7052450776100159,284.9945983886719,284.95001220703125,297.8759765625,292.2547912597656,297.2338562011719,297.00439453125,284.9923095703125,1.0,0.4825346767902374,0.3786895871162414,0.3786895871162414,1.0,1.0,-2.495284080505371,0.6549130082130432,1.840371012687683,0.092331439256668,0.8909249901771545,0.8909249901771545,0.0,117.82337951660156,61.0,38523.0859375,0.0,1385.2813720703125,1.0,280.94024658203125,283.5850830078125,295.202880859375,297.70318603515625,293.1499938964844,293.1499938964844,281.25,33501.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801015317440033,1.0,0.0,0.0,3.4831414222717285,3.483163595199585,8.095348107417522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.5888671875,0.0,1337.490234375,1895.4371337890625,0.0,2480.711669921875,0.8659781217575073,1.0,0.0,3.0,1.0,0.0
17866020,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7821829319000244,0.2682151794433594,0.2441287487745285,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9140252470970154,0.4310342669486999,0.4105775654315948,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.6479204893112183,0.3971167504787445,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8356647491455078,0.329039067029953,0.3144510984420776,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6483873724937439,0.1514616757631302,0.6966635584831238,285.0790100097656,284.95001220703125,297.8290100097656,292.2298583984375,297.22186279296875,297.00408935546875,285.0753173828125,1.0,0.4797889590263366,0.380099207162857,0.380099207162857,1.0,1.0,-2.476518392562866,0.6517267823219299,1.824791669845581,0.093321569263935,1.0,1.0,0.0,117.2795867919922,64.0,37731.39453125,0.0,1359.369384765625,1.0,281.2416381835937,283.68798828125,295.1798400878906,297.6148681640625,293.1499938964844,293.1499938964844,280.95001220703125,30698.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877075672149658,1.0,0.0,0.0,3.69182014465332,3.6918437480926514,9.094407005250104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.25830078125,0.0,1540.0772705078125,1895.4371337890625,0.0,2359.610107421875,0.91059011220932,1.0,0.0,3.0,1.0,0.0
17866080,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7821829319000244,0.2682151794433594,0.2441287487745285,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9140252470970154,0.4310342669486999,0.4105775654315948,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.6479204893112183,0.3971167504787445,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8356647491455078,0.329039067029953,0.3144510984420776,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6483873724937439,0.1514616757631302,0.6966635584831238,285.0790100097656,284.95001220703125,297.8290100097656,292.2298583984375,297.22186279296875,297.00408935546875,285.0753173828125,1.0,0.4797889590263366,0.380099207162857,0.380099207162857,1.0,1.0,-2.476518392562866,0.6517267823219299,1.824791669845581,0.093321569263935,1.0,1.0,0.0,117.2795867919922,64.0,37731.39453125,0.0,1359.369384765625,1.0,281.2416381835937,283.68798828125,295.1798400878906,297.6148681640625,293.1499938964844,293.1499938964844,280.95001220703125,30698.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877075672149658,1.0,0.0,0.0,3.69182014465332,3.6918437480926514,9.094407005250104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.25830078125,0.0,1540.0772705078125,1895.4371337890625,0.0,2359.610107421875,0.91059011220932,1.0,0.0,3.0,1.0,0.0
17866140,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7803231477737427,0.2664053440093994,0.2428081035614013,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9117016196250916,0.4284060895442962,0.4084429442882538,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.6458337903022766,0.3977333605289459,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8339709043502808,0.3271082043647766,0.3128994107246399,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6463719606399536,0.1500907391309738,0.6911641955375671,284.8832397460937,284.95001220703125,297.8003845214844,292.21502685546875,297.2105407714844,296.9986267089844,284.87548828125,1.0,0.478195458650589,0.380957692861557,0.380957692861557,1.0,1.0,-2.464639663696289,0.6496074795722961,1.8150322437286377,0.093883104622364,0.8981153964996338,0.8981153964996338,0.0,117.1373062133789,64.0,38622.0859375,0.0,1343.98681640625,1.0,280.9808349609375,283.4762268066406,295.2651062011719,297.8462829589844,293.1499938964844,293.1499938964844,280.95001220703125,35265.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985577583312988,1.0,0.0,0.0,3.713258266448975,3.713282823562622,9.200334147863032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.98291015625,0.0,1599.1004638671875,1895.4371337890625,0.0,2458.246337890625,0.9169751405715942,1.0,0.0,3.0,1.0,0.0
17866200,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7783172130584717,0.2650272846221924,0.2416408658027649,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9093400835990906,0.4264740645885467,0.4067094922065735,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9990000128746032,0.6439701318740845,0.3988241851329803,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8321918249130249,0.3256630599498749,0.3116141855716705,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.644504189491272,0.1490867286920547,0.6869381666183472,284.8653869628906,284.95001220703125,297.7820129394531,292.2056579589844,297.2017822265625,296.9930419921875,284.866455078125,1.0,0.4771950542926788,0.381508857011795,0.381508857011795,1.0,1.0,-2.455845355987549,0.6478370428085327,1.8080081939697263,0.0940828099846839,0.8651679158210754,0.8651679158210754,0.0,117.28053283691406,67.0,38369.74609375,0.0,1333.720458984375,1.0,280.957275390625,283.47296142578125,295.2514953613281,297.80322265625,293.1499938964844,293.1499938964844,281.25,38405.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020628094673157,1.0,0.0,0.0,3.642519950866699,3.642544507980346,8.85313738763216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.0888671875,0.0,1542.825439453125,1895.4371337890625,0.0,2490.30029296875,0.9045352935791016,1.0,0.0,3.0,1.0,0.0
17866260,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7743386626243591,0.2626859843730926,0.2393001019954681,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9046226143836976,0.4228437542915344,0.4030365347862243,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6403976678848267,0.4009707570075989,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8285214900970459,0.3229476809501648,0.3088677525520324,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6404827237129211,0.1470267325639724,0.6773694157600403,285.0075988769531,284.95001220703125,297.7388610839844,292.1841125488281,297.1869506835937,296.9877319335937,285.00518798828125,1.0,0.4749208986759186,0.3828168213367462,0.3828168213367462,1.0,1.0,-2.436400413513184,0.6441015005111694,1.7922990322113037,0.0946195796132087,0.9679201245307922,0.9679201245307922,0.0,117.49752807617188,67.0,37342.1484375,0.0,1310.8262939453125,1.0,281.24041748046875,283.6316833496094,295.14520263671875,297.5744934082031,293.1499938964844,293.1499938964844,281.25,33075.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908896803855896,1.0,0.0,0.0,3.73483157157898,3.734855890274048,9.307548793913156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.55126953125,0.0,1607.2232666015625,1895.4371337890625,0.0,2388.44091796875,0.92227303981781,1.0,0.0,3.0,1.0,0.0
17866320,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7740808129310608,0.2624972760677337,0.2391375601291656,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9043091535568236,0.4225439131259918,0.4027615487575531,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.6400899291038513,0.4010929763317108,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8282722234725952,0.3227242827415466,0.3086627721786499,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6401916146278381,0.1468561887741089,0.6766147613525391,285.0041198730469,284.95001220703125,297.7351379394531,292.1822814941406,297.1858215332031,296.98748779296875,285.0015869140625,1.0,0.4747292399406433,0.3829305469989776,0.3829305469989776,1.0,1.0,-2.434868812561035,0.6438295245170593,1.791039228439331,0.0946859270334243,0.9685580134391784,0.9685580134391784,0.0,117.4967041015625,70.0,37332.65234375,0.0,1308.961181640625,1.0,281.2431030273437,283.6286926269531,295.14581298828125,297.577880859375,293.1499938964844,293.1499938964844,280.95001220703125,33123.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905367016792297,1.0,0.0,0.0,3.743407964706421,3.743432283401489,9.350343930236704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.03125,0.0,1617.517333984375,1895.4371337890625,0.0,2385.238525390625,0.9240844249725342,1.0,0.0,3.0,1.0,0.0
17866380,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7695936560630798,0.2593236565589905,0.2365750521421432,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8991751670837402,0.4179262518882751,0.3987350165843963,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9990000128746032,0.634551465511322,0.4036976397037506,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8240869641304016,0.3192422688007355,0.3056436479091644,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6357523798942566,0.1443892270326614,0.6662634015083313,284.8522033691406,284.95001220703125,297.6883850097656,292.1597900390625,297.16973876953125,296.9818725585937,284.8565368652344,1.0,0.4723979830741882,0.3843522667884826,0.3843522667884826,1.0,1.0,-2.4140219688415527,0.6398161053657532,1.7742058038711548,0.0953109860420227,0.8263580203056335,0.8263580203056335,0.0,117.8633804321289,58.0,37587.125,0.0,1285.32568359375,1.0,280.95703125,283.4822998046875,295.1879577636719,297.6969299316406,293.1499938964844,293.1499938964844,281.25,41776.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008562326431274,1.0,0.0,0.0,3.549740791320801,3.54976487159729,8.407881182392885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.505859375,0.0,1466.4910888671875,1895.4371337890625,0.0,2479.255859375,0.8872268795967102,1.0,0.0,3.0,1.0,0.0
17866440,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7695936560630798,0.2593236565589905,0.2365750521421432,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8991751670837402,0.4179262518882751,0.3987350165843963,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9990000128746032,0.634551465511322,0.4036976397037506,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8240869641304016,0.3192422688007355,0.3056436479091644,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6357523798942566,0.1443892270326614,0.6662634015083313,284.8522033691406,284.95001220703125,297.6883850097656,292.1597900390625,297.16973876953125,296.9818725585937,284.8565368652344,1.0,0.4723979830741882,0.3843522667884826,0.3843522667884826,1.0,1.0,-2.4140219688415527,0.6398161053657532,1.7742058038711548,0.0953109860420227,0.8263580203056335,0.8263580203056335,0.0,117.8633804321289,58.0,37587.125,0.0,1285.32568359375,1.0,280.95703125,283.4822998046875,295.1879577636719,297.6969299316406,293.1499938964844,293.1499938964844,281.25,41776.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008562326431274,1.0,0.0,0.0,3.549740791320801,3.54976487159729,8.407881182392885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.505859375,0.0,1466.4910888671875,1895.4371337890625,0.0,2479.255859375,0.8872268795967102,1.0,0.0,3.0,1.0,0.0
17866500,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.767424464225769,0.2580289542675018,0.2352270632982254,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8967116475105286,0.4159151613712311,0.3966371715068817,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.6319391131401062,0.4047923982143402,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8220511674880981,0.3177094757556915,0.3040494620800018,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6335650682449341,0.1432321965694427,0.6608008146286011,284.993408203125,284.95001220703125,297.66510009765625,292.14892578125,297.1629943847656,296.9808044433594,285.0002136230469,1.0,0.471007227897644,0.385063111782074,0.385063111782074,1.0,1.0,-2.402719259262085,0.6374897360801697,1.7652294635772705,0.0954683423042297,0.9101030826568604,0.9101030826568604,0.0,117.94031524658205,58.0,36647.1796875,0.0,1272.15380859375,1.0,281.19873046875,283.6413269042969,295.0967712402344,297.4555969238281,293.1499938964844,293.1499938964844,281.25,35656.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914562225341797,1.0,0.0,0.0,3.5703256130218506,3.5703487396240234,8.505678579240339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.00439453125,0.0,1443.80419921875,1895.4371337890625,0.0,2393.582275390625,0.8897151947021484,1.0,0.0,3.0,1.0,0.0
17866560,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7662122249603271,0.2569451034069061,0.234207808971405,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8952445387840271,0.4141336679458618,0.3949055671691894,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6296869516372681,0.4049504697322845,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8208338022232056,0.316354364156723,0.3027290999889374,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6320177316665649,0.1421746760606765,0.6559277772903442,284.9974060058594,284.95001220703125,297.6418762207031,292.1383056640625,297.1571655273437,296.98095703125,284.99517822265625,1.0,0.4694804251194,0.3858202695846557,0.3858202695846557,1.0,1.0,-2.392163276672364,0.6355060338973999,1.756657361984253,0.0957962945103645,0.9298896193504332,0.9298896193504332,0.0,117.67125701904295,46.0,36560.60546875,0.0,1258.5546875,1.0,281.2419738769531,283.6397399902344,295.0855407714844,297.468505859375,293.1499938964844,293.1499938964844,280.95001220703125,33699.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857286930084229,1.0,0.0,0.0,3.646557331085205,3.646580934524536,8.872773378243437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.154296875,0.0,1512.1419677734375,1895.4371337890625,0.0,2341.72412109375,0.902792990207672,1.0,0.0,3.0,1.0,0.0
