time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7633181810379028,0.2538848519325256,0.2316967993974685,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8919734358787537,0.4096637368202209,0.390952467918396,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.6238476634025574,0.4051931202411651,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8180786371231079,0.3128953576087951,0.2996847033500671,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6286991238594055,0.1397021859884262,0.6453704237937927,284.8658447265625,284.95001220703125,297.5957336425781,292.117919921875,297.14288330078125,296.9777526855469,284.8705444335937,1.0,0.4660165011882782,0.3873346149921417,0.3873346149921417,1.0,1.0,-2.3683536052703857,0.6305732727050781,1.7377803325653076,0.0961322858929634,0.8029206991195679,0.8029206991195679,0.0,117.02729034423828,34.0,36605.41015625,0.0,1228.100830078125,1.0,280.9579467773437,283.5160522460937,295.1350402832031,297.5835876464844,293.1499938964844,293.1499938964844,281.25,42392.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938992381095886,1.0,0.0,0.0,3.4127352237701416,3.412758111953736,7.771386094646004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.69482421875,0.0,1329.595947265625,1895.4371337890625,0.0,2415.78369140625,0.8580864071846008,1.0,0.0,3.0,1.0,0.0
17866680,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7633181810379028,0.2538848519325256,0.2316967993974685,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8919734358787537,0.4096637368202209,0.390952467918396,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.6238476634025574,0.4051931202411651,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8180786371231079,0.3128953576087951,0.2996847033500671,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6286991238594055,0.1397021859884262,0.6453704237937927,284.8658447265625,284.95001220703125,297.5957336425781,292.117919921875,297.14288330078125,296.9777526855469,284.8705444335937,1.0,0.4660165011882782,0.3873346149921417,0.3873346149921417,1.0,1.0,-2.3683536052703857,0.6305732727050781,1.7377803325653076,0.0961322858929634,0.8029206991195679,0.8029206991195679,0.0,117.02729034423828,34.0,36605.41015625,0.0,1228.100830078125,1.0,280.9579467773437,283.5160522460937,295.1350402832031,297.5835876464844,293.1499938964844,293.1499938964844,281.25,42392.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938992381095886,1.0,0.0,0.0,3.4127352237701416,3.412758111953736,7.771386094646004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.69482421875,0.0,1329.595947265625,1895.4371337890625,0.0,2415.78369140625,0.8580864071846008,1.0,0.0,3.0,1.0,0.0
17866740,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.7614631056785583,0.0,0.2293814569711685,296.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.8898502588272095,0.0,0.3872036933898926,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.0,0.4041052460670471,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.8162306547164917,0.0,0.2967515885829925,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.6259778141975403,0.0,0.6347765922546387,284.9947509765625,294.1499938964844,297.54998779296875,292.09869384765625,297.1304931640625,296.9770812988281,284.9927673339844,0.0,0.0,0.3888489603996277,0.3888489603996277,1.0,1.0,-2.343510389328003,0.6252337098121643,1.7182767391204834,0.0961918011307716,0.0,0.0,0.0,115.82845306396484,60.0,35631.09765625,0.0,1194.7728271484375,0.0,281.24041748046875,283.6568908691406,295.0404663085937,297.3654479980469,293.1499938964844,293.1499938964844,278.1499938964844,33664.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5254178047180176,3.525440216064453,8.293054065688921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1382.0548095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.7614631056785583,0.0,0.2293814569711685,296.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.8898502588272095,0.0,0.3872036933898926,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.0,0.4041052460670471,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.8162306547164917,0.0,0.2967515885829925,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.6259778141975403,0.0,0.6347765922546387,284.9947509765625,294.1499938964844,297.54998779296875,292.09869384765625,297.1304931640625,296.9770812988281,284.9927673339844,0.0,0.0,0.3888489603996277,0.3888489603996277,1.0,1.0,-2.343510389328003,0.6252337098121643,1.7182767391204834,0.0961918011307716,0.0,0.0,0.0,115.82845306396484,60.0,35631.09765625,0.0,1194.7728271484375,0.0,281.24041748046875,283.6568908691406,295.0404663085937,297.3654479980469,293.1499938964844,293.1499938964844,278.1499938964844,33664.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5254178047180176,3.525440216064453,8.293054065688921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1382.0548095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.001128414296545,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.3759465515613556,0.0,0.0011882804101333,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.3759465515613556,0.0,0.0008776607573963,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0592991225421428,0.0,0.0011882772669196,297.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,0.0056366417557001,285.813232421875,294.1499938964844,297.5234680175781,292.08990478515625,296.90338134765625,296.9966735839844,283.9200439453125,0.0,0.0,0.2996545135974884,0.2996545135974884,1.0,1.0,-0.0120769944041967,0.0032508354634046,0.008826158940792,-0.0242937039583921,0.0,0.0,0.0,-0.0670001581311225,60.0,1758.4183349609375,0.0,-9.859197234618478e-06,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,-4.423782229423523e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2088040049067763e-15,-2.209600851151906e-15,-1.0580465599578643e-20,-2.345077799482953e-13,-2.3450718363710044e-13,-6.104359242118298e-19,0.0,0.0,-0.0,0.0,0.0,2.068688037808182e-26,1.902705090476624e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0008723475621081,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0014211219968274,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0015619151527062,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0011088625760748,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0025979275815188,285.7778625488281,294.1499938964844,297.5031433105469,292.0857849121094,296.9554443359375,297.0555419921875,283.53497314453125,0.0,0.0,0.2333093881607055,0.2333093881607055,1.0,1.0,-0.0064205355010926,0.0016246812883764,0.0047958544455468,-0.0248087514191865,0.0,0.0,0.0,-0.0377505905926227,60.0,874.0951538085938,0.0,-5.616316229861695e-06,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.193269974785979e-23,-2.587079751636257e-23,-3.325947893679e-26,5.0358131170865855e-18,5.031783093142226e-18,4.030322827978121e-21,0.0,0.0,-0.0,0.0,0.0,1.1919290594715818e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,9.43723352975212e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,9.733184560900554e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,6.980198668316007e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,9.860385762294754e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0004785763740073,285.8037109375,294.1499938964844,297.45367431640625,292.083740234375,296.66815185546875,296.92974853515625,283.287841796875,0.0,0.0,0.0777697935700416,0.0777697935700416,1.0,1.0,-0.0011432868195697,3.1766245228936896e-05,0.0011115205707028,-0.0266299154609441,0.0,0.0,0.0,-0.010562926530838,60.0,178.897216796875,0.0,-6.908047822662412e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1982476711926504e-36,-1.3427305560162616e-36,-8.619752312701446e-37,5.096479877686196e-21,2.1670984982024258e-21,2.9293813794837706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,9.43723352975212e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,9.733184560900554e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,6.980198668316007e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,9.860385762294754e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0004785763740073,285.8037109375,294.1499938964844,297.45367431640625,292.083740234375,296.66815185546875,296.92974853515625,283.287841796875,0.0,0.0,0.0777697935700416,0.0777697935700416,1.0,1.0,-0.0011432868195697,3.1766245228936896e-05,0.0011115205707028,-0.0266299154609441,0.0,0.0,0.0,-0.010562926530838,60.0,178.897216796875,0.0,-6.908047822662412e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1982476711926504e-36,-1.3427305560162616e-36,-8.619752312701446e-37,5.096479877686196e-21,2.1670984982024258e-21,2.9293813794837706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,9.77082017925568e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001028686965582,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,7.595493661938235e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0001028829428832,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0004881519125774,285.7992248535156,294.1499938964844,297.42803955078125,292.0865173339844,296.6705627441406,297.00360107421875,283.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413466952741,1.9923337646332584e-08,0.001041326788254,-0.0271576717495918,0.0,0.0,0.0,-0.0101306997239589,60.0,86.64678192138672,0.0,-7.391982137505694e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.283315600043858e-41,6.4112207339789e-41,3.4630288948859204e-41,4.557178313140796e-21,2.2749587303321488e-21,2.2822195828086465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,9.79512115009129e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001031472638715,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,7.618379459017888e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0001031474239425,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0004892864380963,285.79461669921875,294.1499938964844,297.40185546875,292.0917358398437,296.6774597167969,297.08935546875,283.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.0989549714679473e-08,0.0010438059689477,-0.0278360228985548,0.0,0.0,0.0,-0.0102605111896991,60.0,48.73761367797852,0.0,-7.428640458329029e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5521312189345154e-21,2.275967866445657e-21,2.27616355443725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.842069266596808e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001036422981997,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,7.655008812434971e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001036420580931,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.0004916293546557,285.7850341796875,294.1499938964844,297.347900390625,292.1089172363281,296.6903686523437,297.1988220214844,283.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488174157217,1.1572621083644208e-08,0.0010488058906048,-0.0293633323162794,0.0,0.0,0.0,-0.0105498507618904,60.0,26.23666000366211,0.0,-7.499988896597642e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5519862199892485e-21,2.2759967450656755e-21,2.275989474923573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.842069266596808e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001036422981997,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,7.655008812434971e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001036420580931,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.0004916293546557,285.7850341796875,294.1499938964844,297.347900390625,292.1089172363281,296.6903686523437,297.1988220214844,283.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488174157217,1.1572621083644208e-08,0.0010488058906048,-0.0293633323162794,0.0,0.0,0.0,-0.0105498507618904,60.0,26.23666000366211,0.0,-7.499988896597642e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5519862199892485e-21,2.2759967450656755e-21,2.275989474923573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.895991388475522e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001042100993799,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,7.696943794144318e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0001042098738253,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0004943229723721,285.7750244140625,294.1499938964844,297.29205322265625,292.1344299316406,296.7020568847656,297.24591064453125,283.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212483793497,0.0,0.0,0.0,-0.0108828609809279,60.0,22.37757682800293,0.0,-7.582364958125255e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551991470647434e-21,2.2759955333753247e-21,2.275995937272109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.895991388475522e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001042100993799,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,7.696943794144318e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0001042098738253,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0004943229723721,285.7750244140625,294.1499938964844,297.29205322265625,292.1344299316406,296.7020568847656,297.24591064453125,283.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244367297853388e-08,0.0010545491240918,-0.0311212483793497,0.0,0.0,0.0,-0.0108828609809279,60.0,22.37757682800293,0.0,-7.582364958125255e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551991470647434e-21,2.2759955333753247e-21,2.275995937272109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,9.956977010006084e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.0001048523045028,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,7.744376489426941e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001048520789481,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0004973693285137,285.7646179199219,294.1499938964844,297.2345275878906,292.16748046875,296.7125244140625,297.2515869140625,283.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594841048121,60.0,21.40765953063965,0.0,-7.676077729001919e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.55199106675065e-21,2.2759955333753247e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,9.956977010006084e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.0001048523045028,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,7.744376489426941e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001048520789481,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0004973693285137,285.7646179199219,294.1499938964844,297.2345275878906,292.16748046875,296.7125244140625,297.2515869140625,283.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594841048121,60.0,21.40765953063965,0.0,-7.676077729001919e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.55199106675065e-21,2.2759955333753247e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0001002485732897,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001055671091307,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,7.797172293066978e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.000105566890852,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0005007600993849,285.7538452148437,294.1499938964844,297.175537109375,292.2071838378906,296.7218017578125,297.2298278808594,283.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849731139714553e-08,0.0010682753054425,-0.0353211872279644,0.0,0.0,0.0,-0.0116787031292915,60.0,20.944381713867188,0.0,-7.781065392009624e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759955333753247e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0001002485732897,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001055671091307,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,7.797172293066978e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.000105566890852,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0005007600993849,285.7538452148437,294.1499938964844,297.175537109375,292.2071838378906,296.7218017578125,297.2298278808594,283.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849731139714553e-08,0.0010682753054425,-0.0353211872279644,0.0,0.0,0.0,-0.0116787031292915,60.0,20.944381713867188,0.0,-7.781065392009624e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759955333753247e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001006142992991,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0001059522328432,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,7.825616921763867e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0001059520145645,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0005025870050303,285.748291015625,294.1499938964844,297.1455993652344,292.2292785644531,296.72589111328125,297.2102355957031,283.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185463272,1.4305360451771776e-08,0.0010721711441874,-0.0365128740668296,0.0,0.0,0.0,-0.0119045777246356,60.0,20.777223587036133,0.0,-7.83792728498156e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.0001009935367619,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0001063515956047,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.855113653931767e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.000106351377326,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0005044813733547,285.74267578125,294.1499938964844,297.1153564453125,292.2527160644531,296.72967529296875,297.1873474121094,283.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777832291201776e-08,0.0010762101737782,-0.0377484522759914,0.0,0.0,0.0,-0.0121387969702482,60.0,20.622535705566406,0.0,-7.897109099985755e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001017958711599,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0001071964870789,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,7.917516632005572e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001071962688001,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0005084892036393,285.7311706542969,294.1499938964844,297.05419921875,292.3033142089844,296.736328125,297.13446044921875,283.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,20.34235572814941,0.0,-8.023052089356497e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001017958711599,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0001071964870789,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,7.917516632005572e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0001071962688001,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0005084892036393,285.7311706542969,294.1499938964844,297.05419921875,292.3033142089844,296.736328125,297.13446044921875,283.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,20.34235572814941,0.0,-8.023052089356497e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0001026469690259,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001080927249859,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,7.983712566783652e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,0.0001080925139831,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0005127406329847,285.7193908691406,294.1499938964844,296.9922790527344,292.358154296875,296.7418212890625,297.07489013671875,283.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.099822998046875,0.0,-8.157740438718974e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0001026469690259,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001080927249859,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,7.983712566783652e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,0.0001080925139831,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0005127406329847,285.7193908691406,294.1499938964844,296.9922790527344,292.358154296875,296.7418212890625,297.07489013671875,283.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.099822998046875,0.0,-8.157740438718974e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001035300883813,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001090226869564,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,8.052399061853066e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001090224759536,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0005171520169824,285.70733642578125,294.1499938964844,296.9298095703125,292.4164733886719,296.7460632324219,297.01104736328125,283.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,19.89505958557129,0.0,-8.298680853613406e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001035300883813,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001090226869564,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,8.052399061853066e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001090224759536,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0005171520169824,285.70733642578125,294.1499938964844,296.9298095703125,292.4164733886719,296.7460632324219,297.01104736328125,283.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,19.89505958557129,0.0,-8.298680853613406e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001044242744683,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.000109964312287,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,8.121947030304e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001099641012842,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0005216186982579,285.6949768066406,294.1499938964844,296.8670959472656,292.4775390625,296.7489624023437,296.94500732421875,283.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217850151076e-08,0.0011127569014206,-0.0489180497825145,0.0,0.0,0.0,-0.0142577597871422,60.0,19.72580337524414,0.0,-8.442619758852744e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001044242744683,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.000109964312287,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,8.121947030304e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001099641012842,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,0.0005216186982579,285.6949768066406,294.1499938964844,296.8670959472656,292.4775390625,296.7489624023437,296.94500732421875,283.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217850151076e-08,0.0011127569014206,-0.0489180497825145,0.0,0.0,0.0,-0.0142577597871422,60.0,19.72580337524414,0.0,-8.442619758852744e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001048678459483,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0001104314142139,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,8.156446710927412e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001104311959352,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0005238344310782,285.6886901855469,294.1499938964844,296.8356628417969,292.5088806152344,296.7499389648437,296.91162109375,283.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604835088671283e-08,0.0011174821993336,-0.0503610111773014,0.0,0.0,0.0,-0.0145317325368523,60.0,19.652606964111328,0.0,-8.514480498433843e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001053038940881,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.000110890585347,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,8.190361404558644e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0001108903743443,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005260125617496,285.6823425292969,294.1499938964844,296.8042907714844,292.5406188964844,296.7505798339844,296.878173828125,283.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148117840790292e-08,0.0011221272870898,-0.0517791993916034,0.0,0.0,0.0,-0.0148010598495602,60.0,19.586071014404297,0.0,-8.585418243001187e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001061387592926,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0001117697393056,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,8.255294960690662e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001117695283028,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0005301829078234,285.66949462890625,294.1499938964844,296.7416381835937,292.60504150390625,296.7509460449219,296.8114318847656,283.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188300891594736e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167182579636,60.0,19.46951103210449,0.0,-8.722058453258796e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001061387592926,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0001117697393056,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,8.255294960690662e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001117695283028,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0005301829078234,285.66949462890625,294.1499938964844,296.7416381835937,292.60504150390625,296.7509460449219,296.8114318847656,283.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188300891594736e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167182579636,60.0,19.46951103210449,0.0,-8.722058453258796e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001068960773409,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0001125672279158,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,8.314197475556284e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.000112567016913,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0005339658819139,285.6564636230469,294.1499938964844,296.6794128417969,292.6700744628906,296.75006103515625,296.74530029296875,283.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131851906692652e-08,0.0011390881845727,-0.0569548718631267,0.0,0.0,0.0,-0.0157844722270965,60.0,19.371246337890625,0.0,-8.846935628525898e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001068960773409,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0001125672279158,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,8.314197475556284e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.000112567016913,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0005339658819139,285.6564636230469,294.1499938964844,296.6794128417969,292.6700744628906,296.75006103515625,296.74530029296875,283.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131851906692652e-08,0.0011390881845727,-0.0569548718631267,0.0,0.0,0.0,-0.0157844722270965,60.0,19.371246337890625,0.0,-8.846935628525898e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001075767213478,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001132839752244,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,8.36713588796556e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001132837642217,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0005373658495955,285.64324951171875,294.1499938964844,296.6177978515625,292.735107421875,296.7479553222656,296.6801452636719,284.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463613482192,2.2979847358328698e-08,0.0011463382979854,-0.059165995568037,0.0,0.0,0.0,-0.0162048563361167,60.0,19.286006927490234,0.0,-8.959923292195526e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001075767213478,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001132839752244,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,8.36713588796556e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001132837642217,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0005373658495955,285.64324951171875,294.1499938964844,296.6177978515625,292.735107421875,296.7479553222656,296.6801452636719,284.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463613482192,2.2979847358328698e-08,0.0011463382979854,-0.059165995568037,0.0,0.0,0.0,-0.0162048563361167,60.0,19.286006927490234,0.0,-8.959923292195526e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001081567606888,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0001138947845902,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,8.412249735556543e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001138945735874,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0005402633105404,285.6298828125,294.1499938964844,296.5570373535156,292.79949951171875,296.74462890625,296.6161804199219,284.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152541139163,2.3702483531451435e-08,0.0011525173904374,-0.061049573123455,0.0,0.0,0.0,-0.0165630970150232,60.0,19.212207794189453,0.0,-9.056772398707837e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0001081567606888,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0001138947845902,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,8.412249735556543e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001138945735874,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0005402633105404,285.6298828125,294.1499938964844,296.5570373535156,292.79949951171875,296.74462890625,296.6161804199219,284.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152541139163,2.3702483531451435e-08,0.0011525173904374,-0.061049573123455,0.0,0.0,0.0,-0.0165630970150232,60.0,19.212207794189453,0.0,-9.056772398707837e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
