time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000108322892629,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0001140697204391,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,8.42517038108781e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0001140695167123,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0005410931771621,285.6231689453125,294.1499938964844,296.5270690917969,292.8312683105469,296.74249267578125,296.5848388671875,284.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543108848854,2.390939890517529e-08,0.0011542869033291,-0.0615887939929962,0.0,0.0,0.0,-0.0166656747460365,60.0,19.17293167114257,0.0,-9.08459938386841e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001084070972865,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0001141583852586,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,8.431719470536336e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,0.0001141581815318,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0005415137857198,285.616455078125,294.1499938964844,296.49737548828125,292.8626708984375,296.7400817871094,296.5539855957031,284.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552077485248,2.4014212840484106e-08,0.0011551837669685,-0.0618619136512279,0.0,0.0,0.0,-0.0167176388204097,60.0,19.12841415405273,0.0,-9.098710762600605e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.00010832890257,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001140760432463,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,8.425636769970879e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001140758395195,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0005411232123151,285.6029663085937,294.1499938964844,296.4390563964844,292.9239807128906,296.7344665527344,296.4937744140625,284.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543733999133,2.3916522096101293e-08,0.0011543495347723,-0.0616073533892631,0.0,0.0,0.0,-0.01666921377182,60.0,19.02031707763672,0.0,-9.085557906018948e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.00010832890257,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001140760432463,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,8.425636769970879e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001140758395195,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0005411232123151,285.6029663085937,294.1499938964844,296.4390563964844,292.9239807128906,296.7344665527344,296.4937744140625,284.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543733999133,2.3916522096101293e-08,0.0011543495347723,-0.0616073533892631,0.0,0.0,0.0,-0.01666921377182,60.0,19.02031707763672,0.0,-9.085557906018948e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001079705034499,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001136986174969,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,8.397760393563658e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001136984210461,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.000539332977496,285.5895080566406,294.1499938964844,296.3822326660156,292.9829406738281,296.7278137207031,296.4358825683594,284.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505526490509,2.3469619137017617e-08,0.0011505291331559,-0.0604426711797714,0.0,0.0,0.0,-0.0164476707577705,60.0,18.88305854797364,0.0,-9.025505676163449e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001079705034499,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0001136986174969,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,8.397760393563658e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001136984210461,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.000539332977496,285.5895080566406,294.1499938964844,296.3822326660156,292.9829406738281,296.7278137207031,296.4358825683594,284.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505526490509,2.3469619137017617e-08,0.0011505291331559,-0.0604426711797714,0.0,0.0,0.0,-0.0164476707577705,60.0,18.88305854797364,0.0,-9.025505676163449e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001075512336683,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.000113257097837,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,8.365149551536888e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001132569013861,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0005372386658564,285.5761413574219,294.1499938964844,296.32720947265625,293.0390014648437,296.72021484375,296.380126953125,284.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460829991847,2.2946865740891563e-08,0.001146059948951,-0.0590800084173679,0.0,0.0,0.0,-0.0161885228008031,60.0,18.73248291015625,0.0,-8.955514374520136e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001075512336683,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.000113257097837,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,8.365149551536888e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001132569013861,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0005372386658564,285.5761413574219,294.1499938964844,296.32720947265625,293.0390014648437,296.72021484375,296.380126953125,284.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460829991847,2.2946865740891563e-08,0.001146059948951,-0.0590800084173679,0.0,0.0,0.0,-0.0161885228008031,60.0,18.73248291015625,0.0,-8.955514374520136e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001070328871719,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001127112482208,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,8.324832742800936e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0001127110590459,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0005346494726836,285.5628356933594,294.1499938964844,296.2742004394531,293.0915832519531,296.7117004394531,296.32647705078125,284.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.60171127319336,0.0,-8.86937030486479e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001070328871719,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001127112482208,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,8.324832742800936e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0001127110590459,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0005346494726836,285.5628356933594,294.1499938964844,296.2742004394531,293.0915832519531,296.7117004394531,296.32647705078125,284.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.60171127319336,0.0,-8.86937030486479e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001067423872882,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001124053305829,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,8.30223725643009e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.000112405141408,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.000533198355697,285.55621337890625,294.1499938964844,296.24853515625,293.1164245605469,296.7071228027344,296.3005065917969,284.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938509675578644e-08,0.0011374392779543,-0.0564506165683269,0.0,0.0,0.0,-0.0156886465847492,60.0,18.548227310180664,0.0,-8.821274377623922e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001064361422322,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001120828310376,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,8.278417953988537e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001120826491387,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.0005316686583682,285.5496520996094,294.1499938964844,296.22344970703125,293.14019775390625,296.7023620605469,296.2751159667969,284.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.1556749274509457e-08,0.0011341754579916,-0.0554548352956771,0.0,0.0,0.0,-0.0154993934556841,60.0,18.493078231811523,0.0,-8.770715709260912e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0001057917834259,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001114042897825,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,8.22830043034628e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001114041078835,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0005284500075504,285.5365600585937,294.1499938964844,296.1751403808594,293.1843566894531,296.6922912597656,296.2261962890625,284.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273289564996,2.0753530449724167e-08,0.001127308118157,-0.0533591993153095,0.0,0.0,0.0,-0.0151012083515524,60.0,18.376220703125,0.0,-8.66481428829502e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0001057917834259,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001114042897825,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,8.22830043034628e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001114041078835,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0005284500075504,285.5365600585937,294.1499938964844,296.1751403808594,293.1843566894531,296.6922912597656,296.2261962890625,284.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273289564996,2.0753530449724167e-08,0.001127308118157,-0.0533591993153095,0.0,0.0,0.0,-0.0151012083515524,60.0,18.376220703125,0.0,-8.66481428829502e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.0001051285216817,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001107058269553,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,8.176711708074436e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0001107056523323,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,0.0005251368856988,285.5236511230469,294.1499938964844,296.1295166015625,293.2235717773437,296.6815185546875,296.179931640625,284.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202592868357,1.992675358053475e-08,0.0011202393798157,-0.0512013807892799,0.0,0.0,0.0,-0.0146913444623351,60.0,18.251379013061523,0.0,-8.556477837373677e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.0001051285216817,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001107058269553,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,8.176711708074436e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,0.0001107056523323,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,0.0005251368856988,285.5236511230469,294.1499938964844,296.1295166015625,293.2235717773437,296.6815185546875,296.179931640625,284.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202592868357,1.992675358053475e-08,0.0011202393798157,-0.0512013807892799,0.0,0.0,0.0,-0.0146913444623351,60.0,18.251379013061523,0.0,-8.556477837373677e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001044734890456,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001100160443456,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,8.1257639976684e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001100158624467,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0005218649166636,285.51092529296875,294.1499938964844,296.0868530273437,293.2573547363281,296.6700744628906,296.1366577148437,284.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132773943245,1.9110258264731783e-08,0.0011132583022117,-0.0490697063505649,0.0,0.0,0.0,-0.014286576770246,60.0,18.12073135375977,0.0,-8.450157196193686e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001044734890456,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001100160443456,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,8.1257639976684e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001100158624467,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0005218649166636,285.51092529296875,294.1499938964844,296.0868530273437,293.2573547363281,296.6700744628906,296.1366577148437,284.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132773943245,1.9110258264731783e-08,0.0011132583022117,-0.0490697063505649,0.0,0.0,0.0,-0.014286576770246,60.0,18.12073135375977,0.0,-8.450157196193686e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.000103844118712,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001093532773666,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,8.076812810031697e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0001093531100195,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0005187211208976,285.4983825683594,294.1499938964844,296.0473327636719,293.2851867675781,296.6581115722656,296.09600830078125,284.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065684957429,1.8325756911963254e-08,0.0011065502185374,-0.0470209419727325,0.0,0.0,0.0,-0.0138976657763123,60.0,17.986936569213867,0.0,-8.34862703413819e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.000103844118712,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001093532773666,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,8.076812810031697e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0001093531100195,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0005187211208976,285.4983825683594,294.1499938964844,296.0473327636719,293.2851867675781,296.6581115722656,296.09600830078125,284.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065684957429,1.8325756911963254e-08,0.0011065502185374,-0.0470209419727325,0.0,0.0,0.0,-0.0138976657763123,60.0,17.986936569213867,0.0,-8.34862703413819e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0001035445893649,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001090378500521,299.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,8.053515193751082e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000109037682705,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0005172248929738,285.4921569824219,294.1499938964844,296.02880859375,293.2967529296875,296.6519775390625,296.0767517089844,284.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033761547878,1.7952393349673912e-08,0.0011033582268282,-0.0460456758737564,0.0,0.0,0.0,-0.0137125765904784,60.0,17.91908073425293,0.0,-8.300521869841759e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,0.0001032592044794,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0001087373238988,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,8.031317702261731e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001087371565517,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0005157993291504,285.4859619140625,294.1499938964844,296.0111694335937,293.306640625,296.645751953125,296.0582275390625,284.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003342224285,1.7596660129015618e-08,0.0011003166437149,-0.0451163426041603,0.0,0.0,0.0,-0.0135362250730395,60.0,17.850738525390625,0.0,-8.254816918906729e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001027358157443,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001081861628335,299.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.990608719410375e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001081859954865,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0005131849320605,285.4737548828125,294.1499938964844,295.9786682128906,293.3212280273437,296.6330261230469,296.0235595703125,284.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947550181299,1.694424867082489e-08,0.0010947381379082,-0.043411660939455,0.0,0.0,0.0,-0.0132127981632947,60.0,17.712995529174805,0.0,-8.17132246311303e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001027358157443,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001081861628335,299.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,7.990608719410375e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001081859954865,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0005131849320605,285.4737548828125,294.1499938964844,295.9786682128906,293.3212280273437,296.6330261230469,296.0235595703125,284.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947550181299,1.694424867082489e-08,0.0010947381379082,-0.043411660939455,0.0,0.0,0.0,-0.0132127981632947,60.0,17.712995529174805,0.0,-8.17132246311303e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001022766227833,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.0001077026026905,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.954893226269633e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0001077024426194,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0005108912591822,285.461669921875,294.1499938964844,295.95001220703125,293.3283996582031,296.6200561523437,295.9919738769531,284.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898596374318,1.637184610103759e-08,0.0010898433392867,-0.0419157221913337,0.0,0.0,0.0,-0.01292903162539,60.0,17.574520111083984,0.0,-8.098416515167629e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001022766227833,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.0001077026026905,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.954893226269633e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0001077024426194,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0005108912591822,285.461669921875,294.1499938964844,295.95001220703125,293.3283996582031,296.6200561523437,295.9919738769531,284.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898596374318,1.637184610103759e-08,0.0010898433392867,-0.0419157221913337,0.0,0.0,0.0,-0.01292903162539,60.0,17.574520111083984,0.0,-8.098416515167629e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001018681214191,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001072724262485,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,7.923119846964255e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.0001072722661774,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.0005088507314212,285.44976806640625,294.1499938964844,295.9237365722656,293.33184814453125,296.6068420410156,295.9633178710937,284.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855057043954,1.586261788588672e-08,0.0010854898719117,-0.0405846573412418,0.0,0.0,0.0,-0.0126765901222825,60.0,17.43715476989746,0.0,-8.033831022657979e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001018681214191,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001072724262485,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,7.923119846964255e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.0001072722661774,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.0005088507314212,285.44976806640625,294.1499938964844,295.9237365722656,293.33184814453125,296.6068420410156,295.9633178710937,284.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855057043954,1.586261788588672e-08,0.0010854898719117,-0.0405846573412418,0.0,0.0,0.0,-0.0126765901222825,60.0,17.43715476989746,0.0,-8.033831022657979e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0001014786903397,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001068623241735,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,7.89283003541641e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0001068621713784,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0005069054313935,285.43804931640625,294.1499938964844,295.898193359375,293.3355712890625,296.59344482421875,295.93670654296875,284.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813541011884,1.5377159101603866e-08,0.0010813387343659,-0.0393155291676521,0.0,0.0,0.0,-0.0124359279870986,60.0,17.30504608154297,0.0,-7.97250123696358e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0001014786903397,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001068623241735,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,7.89283003541641e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0001068621713784,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0005069054313935,285.43804931640625,294.1499938964844,295.898193359375,293.3355712890625,296.59344482421875,295.93670654296875,284.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813541011884,1.5377159101603866e-08,0.0010813387343659,-0.0393155291676521,0.0,0.0,0.0,-0.0124359279870986,60.0,17.30504608154297,0.0,-7.97250123696358e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001012892826111,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001066628683474,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,7.878098404034972e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001066627155523,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.000505959324073,285.4322509765625,294.1499938964844,295.8857116699219,293.3375244140625,296.586669921875,295.92388916015625,284.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793352266773,1.5141051079581302e-08,0.0010793200926855,-0.0386982001364231,0.0,0.0,0.0,-0.0123188802972435,60.0,17.24089241027832,0.0,-7.942757207501927e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0001011065905913,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001064704847522,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,7.863888458814472e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.000106470331957,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,0.0005050467443652,285.426513671875,294.1499938964844,295.8733825683594,293.33953857421875,296.57989501953125,295.91131591796875,284.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773877147585,1.4913309698272318e-08,0.0010773728135973,-0.0381027124822139,0.0,0.0,0.0,-0.0122059797868132,60.0,17.178388595581055,0.0,-7.914120203622589e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001007596583804,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001061051370925,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,7.83690411481075e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001061049842974,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,0.0005033137858845,285.4151306152344,294.1499938964844,295.8492736816406,293.3436584472656,296.5661315917969,295.88702392578125,284.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073689199984,1.4480820986761957e-08,0.0010736747644841,-0.0369717441499233,0.0,0.0,0.0,-0.0119915772229433,60.0,17.059219360351562,0.0,-7.859878792260133e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001007596583804,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001061051370925,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,7.83690411481075e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001061049842974,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,0.0005033137858845,285.4151306152344,294.1499938964844,295.8492736816406,293.3436584472656,296.5661315917969,295.88702392578125,284.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073689199984,1.4480820986761957e-08,0.0010736747644841,-0.0369717441499233,0.0,0.0,0.0,-0.0119915772229433,60.0,17.059219360351562,0.0,-7.859878792260133e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0001004294099402,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0001057573681464,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,7.811217801645398e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0001057572226272,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,0.0005016641807742,285.4039306640625,294.1499938964844,295.8258056640625,293.34796142578125,296.5522766113281,295.8634338378906,284.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107016810216,1.4069138742911493e-08,0.0010701540159061,-0.0358950570225715,0.0,0.0,0.0,-0.0117874862626194,60.0,16.945714950561523,0.0,-7.808420576793652e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0001004294099402,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0001057573681464,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,7.811217801645398e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0001057572226272,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,0.0005016641807742,285.4039306640625,294.1499938964844,295.8258056640625,293.34796142578125,296.5522766113281,295.8634338378906,284.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107016810216,1.4069138742911493e-08,0.0010701540159061,-0.0358950570225715,0.0,0.0,0.0,-0.0117874862626194,60.0,16.945714950561523,0.0,-7.808420576793652e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0001001248529064,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001054366439348,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,7.78752873884514e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001054364984156,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,0.0005001428653486,285.39288330078125,294.1499938964844,295.8029479980469,293.3523864746094,296.53826904296875,295.8406066894531,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669217444956,1.3689464672950182e-08,0.0010669081239029,-0.0349019765853881,0.0,0.0,0.0,-0.0115992687642574,60.0,16.839262008666992,0.0,-7.761112641446746e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0001001248529064,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001054366439348,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,7.78752873884514e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001054364984156,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,0.0005001428653486,285.39288330078125,294.1499938964844,295.8029479980469,293.3523864746094,296.53826904296875,295.8406066894531,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669217444956,1.3689464672950182e-08,0.0010669081239029,-0.0349019765853881,0.0,0.0,0.0,-0.0115992687642574,60.0,16.839262008666992,0.0,-7.761112641446746e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,9.98382456600666e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.000105134829937,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,7.765236659906805e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,0.0001051346844178,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0004987112479284,285.38201904296875,294.1499938964844,295.7806701660156,293.3568725585937,296.524169921875,295.818359375,284.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638658422976,1.3332168258273214e-08,0.0010638525709509,-0.0339673310518264,0.0,0.0,0.0,-0.0114221395924687,60.0,16.738384246826172,0.0,-7.716724326201074e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
