time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,9.98382456600666e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.000105134829937,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,7.765236659906805e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,0.0001051346844178,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0004987112479284,285.38201904296875,294.1499938964844,295.7806701660156,293.3568725585937,296.524169921875,295.818359375,284.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638658422976,1.3332168258273214e-08,0.0010638525709509,-0.0339673310518264,0.0,0.0,0.0,-0.0114221395924687,60.0,16.738384246826172,0.0,-7.716724326201074e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,9.970381506718697e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,0.0001049932689056,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.754780381219462e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001049931233865,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0004980397061444,285.37664794921875,294.1499938964844,295.7697448730469,293.3591613769531,296.5170593261719,295.80743408203125,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624332353472,1.3164577872259995e-08,0.0010624200804159,-0.0335289053618907,0.0,0.0,0.0,-0.0113390609622001,60.0,16.690265655517578,0.0,-7.69594805660745e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,9.957480506272988e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0001048574122251,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,7.744746108073741e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001048572667059,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0004973952891305,285.371337890625,294.1499938964844,295.7589416503906,293.3614196777344,296.50994873046875,295.7966613769531,284.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610577883198,1.300374563584228e-08,0.0010610448662191,-0.0331081412732601,0.0,0.0,0.0,-0.0112593295052647,60.0,16.64365577697754,0.0,-7.676035096437772e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,9.93344365269877e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0001046042816597,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,7.726049807388335e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0001046041434165,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,0.0004961946397088,285.36083984375,294.1499938964844,295.7377319335937,293.3659973144531,296.49560546875,295.7755126953125,284.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584950214251,1.2704068019786522e-08,0.0010584822157397,-0.0323240868747234,0.0,0.0,0.0,-0.0111107667908072,60.0,16.555307388305664,0.0,-7.63900089850722e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,9.93344365269877e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0001046042816597,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,7.726049807388335e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0001046041434165,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,0.0004961946397088,285.36083984375,294.1499938964844,295.7377319335937,293.3659973144531,296.49560546875,295.7755126953125,284.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584950214251,1.2704068019786522e-08,0.0010584822157397,-0.0323240868747234,0.0,0.0,0.0,-0.0111107667908072,60.0,16.555307388305664,0.0,-7.63900089850722e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.911045344779268e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0001043684169417,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,7.708628982072696e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001043682786985,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0004950758302584,285.3504943847656,294.1499938964844,295.7170104980469,293.3705749511719,296.481201171875,295.7548217773437,284.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561065282672,1.242482294827596e-08,0.0010560940718278,-0.0315934382379055,0.0,0.0,0.0,-0.0109723312780261,60.0,16.471773147583008,0.0,-7.604572971331437e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.911045344779268e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0001043684169417,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,7.708628982072696e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001043682786985,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0004950758302584,285.3504943847656,294.1499938964844,295.7170104980469,293.3705749511719,296.481201171875,295.7548217773437,284.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561065282672,1.242482294827596e-08,0.0010560940718278,-0.0315934382379055,0.0,0.0,0.0,-0.0109723312780261,60.0,16.471773147583008,0.0,-7.604572971331437e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,9.890959336189552e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001041568903019,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,7.69300531828776e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001041567593347,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0004940725048072,285.34033203125,294.1499938964844,295.6967163085937,293.3750915527344,296.4667053222656,295.73455810546875,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539651848375,1.2174385943808376e-08,0.0010539530776441,-0.0309381242841482,0.0,0.0,0.0,-0.0108481803908944,60.0,16.393972396850586,0.0,-7.57376170668067e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,9.890959336189552e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001041568903019,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,7.69300531828776e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001041567593347,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0004940725048072,285.34033203125,294.1499938964844,295.6967163085937,293.3750915527344,296.4667053222656,295.73455810546875,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539651848375,1.2174385943808376e-08,0.0010539530776441,-0.0309381242841482,0.0,0.0,0.0,-0.0108481803908944,60.0,16.393972396850586,0.0,-7.57376170668067e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.872450755210592e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001039619819493,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,7.678609836148098e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001039618509821,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.0004931479925289,285.3303527832031,294.1499938964844,295.6768493652344,293.3795166015625,296.4521484375,295.7146911621094,284.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051991363056,1.194361232137453e-08,0.0010519793722778,-0.0303342267870903,0.0,0.0,0.0,-0.0107337748631834,60.0,16.32062339782715,0.0,-7.545425972921296e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.872450755210592e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001039619819493,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,7.678609836148098e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001039618509821,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.0004931479925289,285.3303527832031,294.1499938964844,295.6768493652344,293.3795166015625,296.4521484375,295.7146911621094,284.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051991363056,1.194361232137453e-08,0.0010519793722778,-0.0303342267870903,0.0,0.0,0.0,-0.0107337748631834,60.0,16.32062339782715,0.0,-7.545425972921296e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,9.86394879873842e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0001038724512909,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,7.671996718272567e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001038723203237,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0004927233094349,285.3254089355469,294.1499938964844,295.66705322265625,293.3816833496094,296.44482421875,295.70489501953125,284.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510853026062,1.1837604674269642e-08,0.0010510734282433,-0.0300568100064992,0.0,0.0,0.0,-0.0106812249869108,60.0,16.28575897216797,0.0,-7.532426593570565e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,9.855886310106143e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,0.0001037875481415,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,7.665725570404902e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001037874171743,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.000492320570629,285.3205261230469,294.1499938964844,295.6573486328125,293.3838195800781,296.4375,295.6951904296875,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502255754545,1.1737069982586943e-08,0.001050213817507,-0.0297937113791704,0.0,0.0,0.0,-0.0106313852593302,60.0,16.25202751159668,0.0,-7.520109335246161e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,9.841127757681534e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001036321264109,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.654246292077005e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0001036319954437,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0004915833706036,285.3108825683594,294.1499938964844,295.63818359375,293.3879699707031,296.4227905273437,295.6760559082031,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486514074727,1.1553026979527205e-08,0.0010486398823559,-0.0293120555579662,0.0,0.0,0.0,-0.0105401463806629,60.0,16.18797492980957,0.0,-7.497587262150773e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,9.841127757681534e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001036321264109,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.654246292077005e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0001036319954437,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,0.0004915833706036,285.3108825683594,294.1499938964844,295.63818359375,293.3879699707031,296.4227905273437,295.6760559082031,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486514074727,1.1553026979527205e-08,0.0010486398823559,-0.0293120555579662,0.0,0.0,0.0,-0.0105401463806629,60.0,16.18797492980957,0.0,-7.497587262150773e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,9.827785834204406e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001034916276694,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,7.643868593731895e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0001034914967021,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0004909168928861,285.3014221191406,294.1499938964844,295.61932373046875,293.3919372558594,296.4080505371094,295.6571655273437,284.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472283465787,1.138664007527268e-08,0.0010472169378772,-0.0288765896111726,0.0,0.0,0.0,-0.0104576600715518,60.0,16.12764549255371,0.0,-7.477254371224262e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,9.827785834204406e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001034916276694,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,7.643868593731895e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0001034914967021,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0004909168928861,285.3014221191406,294.1499938964844,295.61932373046875,293.3919372558594,296.4080505371094,295.6571655273437,284.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472283465787,1.138664007527268e-08,0.0010472169378772,-0.0288765896111726,0.0,0.0,0.0,-0.0104576600715518,60.0,16.12764549255371,0.0,-7.477254371224262e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,9.816121018957348e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.000103368787677,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,7.634795474587008e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,0.0001033686567097,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,0.0004903342342004,285.2921142578125,294.1499938964844,295.6007385253906,293.3956604003906,296.39324951171875,295.6385803222656,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459843324497,1.124115556194738e-08,0.0010459730401635,-0.0284958146512508,0.0,0.0,0.0,-0.0103855384513735,60.0,16.071199417114258,0.0,-7.459498618800353e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,9.816121018957348e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.000103368787677,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,7.634795474587008e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,0.0001033686567097,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,0.0004903342342004,285.2921142578125,294.1499938964844,295.6007385253906,293.3956604003906,296.39324951171875,295.6385803222656,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459843324497,1.124115556194738e-08,0.0010459730401635,-0.0284958146512508,0.0,0.0,0.0,-0.0103855384513735,60.0,16.071199417114258,0.0,-7.459498618800353e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.805758600123228e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001032596628647,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.626735896337777e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001032595391734,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0004898166516795,285.2829895019531,294.1499938964844,295.5823974609375,293.3991394042969,296.3783874511719,295.6202392578125,284.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448788525536,1.111190606195578e-08,0.0010448676766827,-0.0281575229018926,0.0,0.0,0.0,-0.01032146345824,60.0,16.01799201965332,0.0,-7.443742333634874e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.805758600123228e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001032596628647,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.626735896337777e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001032595391734,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0004898166516795,285.2829895019531,294.1499938964844,295.5823974609375,293.3991394042969,296.3783874511719,295.6202392578125,284.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448788525536,1.111190606195578e-08,0.0010448676766827,-0.0281575229018926,0.0,0.0,0.0,-0.01032146345824,60.0,16.01799201965332,0.0,-7.443742333634874e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,9.80112308752723e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.000103210848465,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,7.623129931744188e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001032107247738,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0004895851016044,285.27850341796875,294.1499938964844,295.57330322265625,293.4007873535156,296.3709411621094,295.61114501953125,284.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443846695125,1.1054080317762782e-08,0.0010443736100569,-0.0280061662197113,0.0,0.0,0.0,-0.0102927973493933,60.0,15.992616653442385,0.0,-7.436698012952547e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.796814993023872e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0001031654755934,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.619778625667095e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0001031653519021,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.000489369907882,285.2740478515625,294.1499938964844,295.5642395019531,293.4023132324219,296.36346435546875,295.6020812988281,284.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439249454066,1.1000326871624113e-08,0.0010439140023663,-0.0278654713183641,0.0,0.0,0.0,-0.0102661503478884,60.0,15.96798610687256,0.0,-7.430153203813461e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,9.78918033069931e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001030850762617,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,7.613839989062399e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0001030849525704,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0004889885894954,285.2652587890625,294.1499938964844,295.5462951660156,293.4051818847656,296.3485107421875,295.5841064453125,284.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431100381538,1.0905067071576012e-08,0.0010430990951135,-0.0276161301881074,0.0,0.0,0.0,-0.0102189248427748,60.0,15.920843124389648,0.0,-7.418561409622272e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,9.78918033069931e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001030850762617,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,7.613839989062399e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0001030849525704,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0004889885894954,285.2652587890625,294.1499938964844,295.5462951660156,293.4051818847656,296.3485107421875,295.5841064453125,284.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431100381538,1.0905067071576012e-08,0.0010430990951135,-0.0276161301881074,0.0,0.0,0.0,-0.0102189248427748,60.0,15.920843124389648,0.0,-7.418561409622272e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.78267125901766e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.000103016529465,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,7.60877737775445e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001030164130497,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0004886634415015,285.25665283203125,294.1499938964844,295.5284423828125,293.4076843261719,296.3335266113281,295.5662841796875,284.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424152715131,1.0823838714202338e-08,0.0010424044448882,-0.027403512969613,0.0,0.0,0.0,-0.010178655385971,60.0,15.876208305358888,0.0,-7.40868415505247e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.78267125901766e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.000103016529465,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,7.60877737775445e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001030164130497,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0004886634415015,285.25665283203125,294.1499938964844,295.5284423828125,293.4076843261719,296.3335266113281,295.5662841796875,284.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424152715131,1.0823838714202338e-08,0.0010424044448882,-0.027403512969613,0.0,0.0,0.0,-0.010178655385971,60.0,15.876208305358888,0.0,-7.40868415505247e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,9.77734525804408e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0001029604391078,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,7.604634447488934e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0001029603226925,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0004883974324911,285.2481994628906,294.1499938964844,295.5107116699219,293.4097595214844,296.3184814453125,295.5485534667969,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418466990813,1.0757345236811489e-08,0.0010418359888717,-0.0272294599562883,0.0,0.0,0.0,-0.0101456921547651,60.0,15.833924293518066,0.0,-7.40060315251867e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,9.77734525804408e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0001029604391078,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,7.604634447488934e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0001029603226925,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0004883974324911,285.2481994628906,294.1499938964844,295.5107116699219,293.4097595214844,296.3184814453125,295.5485534667969,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418466990813,1.0757345236811489e-08,0.0010418359888717,-0.0272294599562883,0.0,0.0,0.0,-0.0101456921547651,60.0,15.833924293518066,0.0,-7.40060315251867e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,9.77305680862628e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0001029152772389,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,7.601298420922831e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0001029151608236,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0004881831991951,285.23992919921875,294.1499938964844,295.4930419921875,293.4114074707031,296.30340576171875,295.5309143066406,284.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703781860854631e-08,0.0010413778945803,-0.0270892512053251,0.0,0.0,0.0,-0.0101191382855176,60.0,15.793692588806152,0.0,-7.39409742323005e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,9.77305680862628e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0001029152772389,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,7.601298420922831e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0001029151608236,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0004881831991951,285.23992919921875,294.1499938964844,295.4930419921875,293.4114074707031,296.30340576171875,295.5309143066406,284.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703781860854631e-08,0.0010413778945803,-0.0270892512053251,0.0,0.0,0.0,-0.0101191382855176,60.0,15.793692588806152,0.0,-7.39409742323005e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,9.771301120053975e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001028967890306,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,7.599932723678648e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001028966726153,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0004880955384578,285.2358703613281,294.1499938964844,295.4842224121094,293.4120483398437,296.2958679199219,295.5221252441406,284.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681850071136978e-08,0.0010411905823275,-0.0270318444818258,0.0,0.0,0.0,-0.0101082669571042,60.0,15.774312019348145,0.0,-7.391434309056424e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.769793541636318e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001028809056151,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,7.598759839311242e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001028807964758,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0004880202177446,285.2318420410156,294.1499938964844,295.47540283203125,293.4125671386719,296.2882995605469,295.5133361816406,284.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410400573164,1.0662998484178844e-08,0.0010410294635221,-0.0269824974238872,0.0,0.0,0.0,-0.0100989220663905,60.0,15.755356788635254,0.0,-7.389145650904538e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.767489245859906e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001028566402965,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,7.596967770950869e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001028565311571,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.000487905141199,285.2239074707031,294.1499938964844,295.4577941894531,293.4132385253906,296.27313232421875,295.4957580566406,284.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407932568341,1.0634169100853796e-08,0.0010407826630398,-0.026907030493021,0.0,0.0,0.0,-0.0100846281275153,60.0,15.718565940856934,0.0,-7.38564622793092e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.767489245859906e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001028566402965,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,7.596967770950869e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001028565311571,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.000487905141199,285.2239074707031,294.1499938964844,295.4577941894531,293.4132385253906,296.27313232421875,295.4957580566406,284.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407932568341,1.0634169100853796e-08,0.0010407826630398,-0.026907030493021,0.0,0.0,0.0,-0.0100846281275153,60.0,15.718565940856934,0.0,-7.38564622793092e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,9.766086441231892e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001028418701025,299.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.595876377308741e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001028417536872,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004878351173829,285.21612548828125,294.1499938964844,295.44012451171875,293.4133605957031,296.2579040527344,295.4781799316406,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642731823,1.0616572510002698e-08,0.0010406321380287,-0.0268609691411256,0.0,0.0,0.0,-0.0100759044289588,60.0,15.683183670043944,0.0,-7.383510336467225e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,9.766086441231892e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001028418701025,299.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,7.595876377308741e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001028417536872,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004878351173829,285.21612548828125,294.1499938964844,295.44012451171875,293.4133605957031,296.2579040527344,295.4781799316406,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642731823,1.0616572510002698e-08,0.0010406321380287,-0.0268609691411256,0.0,0.0,0.0,-0.0100759044289588,60.0,15.683183670043944,0.0,-7.383510336467225e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,9.765548020368442e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001028361948556,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,7.595456554554403e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0001028360857162,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0004878082254435,285.20855712890625,294.1499938964844,295.42236328125,293.41290283203125,296.24267578125,295.4605712890625,284.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609743306133625e-08,0.0010405736975371,-0.0268430914729833,0.0,0.0,0.0,-0.0100725190714001,60.0,15.648995399475098,0.0,-7.38268184363733e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,9.765548020368442e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001028361948556,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,7.595456554554403e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0001028360857162,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0004878082254435,285.20855712890625,294.1499938964844,295.42236328125,293.41290283203125,296.24267578125,295.4605712890625,284.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609743306133625e-08,0.0010405736975371,-0.0268430914729833,0.0,0.0,0.0,-0.0100725190714001,60.0,15.648995399475098,0.0,-7.38268184363733e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
