time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.76582377916202e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001028390979627,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.595671195304021e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001028389888233,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0004878220206592,285.2011108398437,294.1499938964844,295.4045104980469,293.4118347167969,296.22735595703125,295.44287109375,284.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406126966699,1.0613064205244882e-08,0.0010406021028757,-0.0268517844378948,0.0,0.0,0.0,-0.010074165649712,60.0,15.615798950195312,0.0,-7.383084721368506e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.76582377916202e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001028390979627,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.595671195304021e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001028389888233,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0004878220206592,285.2011108398437,294.1499938964844,295.4045104980469,293.4118347167969,296.22735595703125,295.44287109375,284.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406126966699,1.0613064205244882e-08,0.0010406021028757,-0.0268517844378948,0.0,0.0,0.0,-0.010074165649712,60.0,15.615798950195312,0.0,-7.383084721368506e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.766269795363768e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0001028437836794,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,7.596017530886456e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.000102843681816,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0004878442850895,285.1974792480469,294.1499938964844,295.3955383300781,293.4110412597656,296.2196960449219,295.4339904785156,284.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406599612906,1.0618560253305986e-08,0.001040649251081,-0.0268661733716726,0.0,0.0,0.0,-0.0100768906995654,60.0,15.599547386169434,0.0,-7.383751920997383e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.766896982910112e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001028503902489,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,7.596505020046607e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0001028502811095,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.000487875600811,285.1938781738281,294.1499938964844,295.38653564453125,293.4100952148437,296.2120056152344,295.4250793457031,284.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407262016087,1.0626314939088388e-08,0.0010407156078144,-0.0268864724785089,0.0,0.0,0.0,-0.0100807351991534,60.0,15.583471298217772,0.0,-7.38469267957953e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.76889205048792e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0001028713959385,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,7.59805625420995e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001028712867991,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004879752814304,285.186767578125,294.1499938964844,295.3683776855469,293.4076843261719,296.19659423828125,295.4071350097656,284.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409376118332,1.0651060478039652e-08,0.0010409269016236,-0.0269512459635734,0.0,0.0,0.0,-0.0100930016487836,60.0,15.551892280578612,0.0,-7.387696143723589e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.76889205048792e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0001028713959385,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,7.59805625420995e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001028712867991,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004879752814304,285.186767578125,294.1499938964844,295.3683776855469,293.4076843261719,296.19659423828125,295.4071350097656,284.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409376118332,1.0651060478039652e-08,0.0010409269016236,-0.0269512459635734,0.0,0.0,0.0,-0.0100930016487836,60.0,15.551892280578612,0.0,-7.387696143723589e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,9.772212797543034e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001029063641908,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,7.600639219162986e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001029062550514,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0004881412023678,285.1798400878906,294.1499938964844,295.3500061035156,293.404541015625,296.18115234375,295.3890075683594,284.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041290233843,1.069232968831102e-08,0.0010412795236334,-0.0270592756569385,0.0,0.0,0.0,-0.0101134590804576,60.0,15.521161079406738,0.0,-7.392706891096168e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,9.772212797543034e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001029063641908,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,7.600639219162986e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001029062550514,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0004881412023678,285.1798400878906,294.1499938964844,295.3500061035156,293.404541015625,296.18115234375,295.3890075683594,284.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041290233843,1.069232968831102e-08,0.0010412795236334,-0.0270592756569385,0.0,0.0,0.0,-0.0101134590804576,60.0,15.521161079406738,0.0,-7.392706891096168e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.782058623386548e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001030100393109,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,7.608296436956152e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001030099374474,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0004886329988949,285.17303466796875,294.1499938964844,295.3316955566406,293.4010009765625,296.1656188964844,295.3707275390625,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423383209854,1.0814900086586476e-08,0.0010423274943605,-0.0273801144212484,0.0,0.0,0.0,-0.0101742213591933,60.0,15.495343208312988,0.0,-7.407597735209492e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.782058623386548e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001030100393109,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,7.608296436956152e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001030099374474,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0004886329988949,285.17303466796875,294.1499938964844,295.3316955566406,293.4010009765625,296.1656188964844,295.3707275390625,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423383209854,1.0814900086586476e-08,0.0010423274943605,-0.0273801144212484,0.0,0.0,0.0,-0.0101742213591933,60.0,15.495343208312988,0.0,-7.407597735209492e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.80723270913586e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001032751315506,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,7.62787603889592e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0001032750296872,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0004898905172012,285.1664123535156,294.1499938964844,295.31378173828125,293.3973999023437,296.1500244140625,295.3521423339844,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450194822624,1.1128462595877409e-08,0.0010450083063915,-0.0282008592039346,0.0,0.0,0.0,-0.0103296656161546,60.0,15.484911918640137,-0.0,-7.445759564461697e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.80723270913586e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001032751315506,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,7.62787603889592e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0001032750296872,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0004898905172012,285.1664123535156,294.1499938964844,295.31378173828125,293.3973999023437,296.1500244140625,295.3521423339844,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450194822624,1.1128462595877409e-08,0.0010450083063915,-0.0282008592039346,0.0,0.0,0.0,-0.0103296656161546,60.0,15.484911918640137,-0.0,-7.445759564461697e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.824892185861243e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0001034610904753,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,7.641610864084214e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0001034609886119,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004907726543024,285.1631774902344,294.1499938964844,295.304931640625,293.39556884765625,296.1421813964844,295.3427429199219,284.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469019180163,1.1348448403225577e-08,0.0010468906257301,-0.0287766326218843,0.0,0.0,0.0,-0.010438728146255,60.0,15.486074447631836,-0.0,-7.47259107924947e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.846613829722628e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001036898320307,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,7.658505637664348e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001036897301673,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004918577033095,285.1599426269531,294.1499938964844,295.2961730957031,293.3937683105469,296.1343078613281,295.33331298828125,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049215788953,1.1619050610534032e-08,0.0010492041474208,-0.0294848475605249,0.0,0.0,0.0,-0.0105728758499026,60.0,15.4924955368042,-0.0,-7.505663290885425e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.899606084218247e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0001042478688759,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.699721754761413e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0001042477670125,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0004945048131048,285.1535949707031,294.1499938964844,295.2789001464844,293.3900756835937,296.1184997558594,295.31427001953125,284.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548594873398,1.2279244288038173e-08,0.001054847263731,-0.0312125105410814,0.0,0.0,0.0,-0.0109001509845256,60.0,15.516657829284668,-0.0,-7.586655215163773e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.899606084218247e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0001042478688759,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.699721754761413e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0001042477670125,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0004945048131048,285.1535949707031,294.1499938964844,295.2789001464844,293.3900756835937,296.1184997558594,295.31427001953125,284.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548594873398,1.2279244288038173e-08,0.001054847263731,-0.0312125105410814,0.0,0.0,0.0,-0.0109001509845256,60.0,15.516657829284668,-0.0,-7.586655215163773e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.967099322238936e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0001049585989676,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,7.752215606160462e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001049584971042,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0004978762008249,285.1473388671875,294.1499938964844,295.26190185546875,293.3863830566406,296.10260009765625,295.2951354980469,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620498796924,1.3120123654175586e-08,0.0010620368411764,-0.0334126092493534,0.0,0.0,0.0,-0.0113170072436332,60.0,15.56003475189209,-0.0,-7.690442060948045e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.967099322238936e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0001049585989676,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,7.752215606160462e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001049584971042,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0004978762008249,285.1473388671875,294.1499938964844,295.26190185546875,293.3863830566406,296.10260009765625,295.2951354980469,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620498796924,1.3120123654175586e-08,0.0010620368411764,-0.0334126092493534,0.0,0.0,0.0,-0.0113170072436332,60.0,15.56003475189209,-0.0,-7.690442060948045e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001004728474072,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001058029884006,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,7.814582204446197e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001058028938132,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0005018816445954,285.1412048339844,294.1499938964844,295.2451477050781,293.3826599121094,296.0865783691406,295.2759094238281,285.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705929016694,1.411916805693636e-08,0.0010705786990001,-0.0360259115695953,0.0,0.0,0.0,-0.0118122724816203,60.0,15.6238374710083,-0.0,-7.814665536898249e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001004728474072,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001058029884006,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,7.814582204446197e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001058028938132,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0005018816445954,285.1412048339844,294.1499938964844,295.2451477050781,293.3826599121094,296.0865783691406,295.2759094238281,285.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705929016694,1.411916805693636e-08,0.0010705786990001,-0.0360259115695953,0.0,0.0,0.0,-0.0118122724816203,60.0,15.6238374710083,-0.0,-7.814665536898249e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0001013826840789,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001067610864993,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.885347440605983e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001067609919118,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0005064264987595,285.1352233886719,294.1499938964844,295.2286376953125,293.37890625,296.07037353515625,295.2567749023437,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080286456272,1.5252769713924863e-08,0.0010802712058648,-0.0389903075993061,0.0,0.0,0.0,-0.0123742427676916,60.0,15.704926490783691,-0.0,-7.956824532584508e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0001013826840789,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001067610864993,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.885347440605983e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001067609919118,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0005064264987595,285.1352233886719,294.1499938964844,295.2286376953125,293.37890625,296.07037353515625,295.2567749023437,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080286456272,1.5252769713924863e-08,0.0010802712058648,-0.0389903075993061,0.0,0.0,0.0,-0.0123742427676916,60.0,15.704926490783691,-0.0,-7.956824532584508e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,0.0001018708499032,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0001072751547326,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,7.923315570224077e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001072750528692,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0005088649922981,285.1322631835937,294.1499938964844,295.220458984375,293.37701416015625,296.0622253417969,295.2472839355469,285.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854876600205,1.5861006730233385e-08,0.0010854718275368,-0.0405804514884948,0.0,0.0,0.0,-0.0126757705584168,60.0,15.751068115234377,-0.0,-8.03362780743555e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001023730001179,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001078039422282,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.96237145550549e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0001078038403647,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0005113733350299,285.1293640136719,294.1499938964844,295.2123107910156,293.3751525878906,296.05401611328125,295.2378845214844,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908374097198,1.6486666254422744e-08,0.0010908209951594,-0.0422158278524875,0.0,0.0,0.0,-0.0129859326407313,60.0,15.80015468597412,-0.0,-8.113015326216556e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0001034020970109,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001088876233552,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,8.042412082431838e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0001088875287678,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0005165138281881,285.12359619140625,294.1499938964844,295.1961669921875,293.3713684082031,296.0375061035156,295.2193298339844,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018021032214,1.7768899240877545e-08,0.0011017844080924,-0.0455663278698921,0.0,0.0,0.0,-0.0136215863749384,60.0,15.904412269592283,-0.0,-8.276931140471788e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0001034020970109,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001088876233552,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,8.042412082431838e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0001088875287678,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0005165138281881,285.12359619140625,294.1499938964844,295.1961669921875,293.3713684082031,296.0375061035156,295.2193298339844,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018021032214,1.7768899240877545e-08,0.0011017844080924,-0.0455663278698921,0.0,0.0,0.0,-0.0136215863749384,60.0,15.904412269592283,-0.0,-8.276931140471788e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001044170057866,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001099563742172,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,8.121349674183875e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001099562796298,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0005215835408307,285.11798095703125,294.1499938964844,295.18017578125,293.3676147460937,296.0208435058594,295.2012023925781,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126158060505,1.9033477016705547e-08,0.0011125967139378,-0.0488692186772823,0.0,0.0,0.0,-0.0142484875395894,60.0,16.012300491333008,-0.0,-8.440193255410122e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001044170057866,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001099563742172,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,8.121349674183875e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001099562796298,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0005215835408307,285.11798095703125,294.1499938964844,295.18017578125,293.3676147460937,296.0208435058594,295.2012023925781,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126158060505,1.9033477016705547e-08,0.0011125967139378,-0.0488692186772823,0.0,0.0,0.0,-0.0142484875395894,60.0,16.012300491333008,-0.0,-8.440193255410122e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0001053448286256,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001109334189095,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,8.19351407699287e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001109333170461,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0005262182676233,285.1125183105469,294.1499938964844,295.164306640625,293.36383056640625,296.0040588378906,295.18359375,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225016787648,2.0189546034998784e-08,0.0011224815389141,-0.0518873296678066,0.0,0.0,0.0,-0.0148215964436531,60.0,16.115205764770508,-0.0,-8.590839684075038e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0001053448286256,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001109334189095,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,8.19351407699287e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001109333170461,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0005262182676233,285.1125183105469,294.1499938964844,295.164306640625,293.36383056640625,296.0040588378906,295.18359375,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225016787648,2.0189546034998784e-08,0.0011224815389141,-0.0518873296678066,0.0,0.0,0.0,-0.0148215964436531,60.0,16.115205764770508,-0.0,-8.590839684075038e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0001061064103851,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0001117353967856,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,8.252747647929937e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001117352949222,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0005300224875099,285.107177734375,294.1499938964844,295.1485595703125,293.3600769042969,295.98712158203125,295.1664428710937,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130616874434,2.1138461647751683e-08,0.0011305956868454,-0.0543635934591293,0.0,0.0,0.0,-0.0152920158579945,60.0,16.204078674316406,-0.0,-8.715486643495751e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0001061064103851,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.0001117353967856,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,8.252747647929937e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001117352949222,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0005300224875099,285.107177734375,294.1499938964844,295.1485595703125,293.3600769042969,295.98712158203125,295.1664428710937,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130616874434,2.1138461647751683e-08,0.0011305956868454,-0.0543635934591293,0.0,0.0,0.0,-0.0152920158579945,60.0,16.204078674316406,-0.0,-8.715486643495751e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001064149473677,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001120602973969,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,8.276744483737275e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001120602028095,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0005315637099556,285.1045837402344,294.1499938964844,295.14068603515625,293.35821533203125,295.9786376953125,295.1580505371094,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339085176587,2.1522891913150488e-08,0.0011338869808241,-0.0553665123879909,0.0,0.0,0.0,-0.0154826147481799,60.0,16.23972511291504,-0.0,-8.766238579482889e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001066520126187,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0001123099355027,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,8.295182487927377e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001123098409152,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0005327478866092,285.1020202636719,294.1499938964844,295.1328430175781,293.3563232421875,295.9701232910156,295.1497497558594,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364287929609,2.1818241435767053e-08,0.0011364070232957,-0.0561369359493255,0.0,0.0,0.0,-0.0156290046870708,60.0,16.26795768737793,-0.0,-8.805331930261674e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0001069619902409,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001126363567891,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,8.319292101077735e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001126362622017,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0005342962685972,285.0970458984375,294.1499938964844,295.1171569824219,293.35260009765625,295.9530944824219,295.1334228515625,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139732892625,2.2204408978154788e-08,0.0011397106572985,-0.0571440942585468,0.0,0.0,0.0,-0.0158204529434442,60.0,16.304487228393555,-0.0,-8.85657485127922e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0001069619902409,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001126363567891,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,8.319292101077735e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0001126362622017,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0005342962685972,285.0970458984375,294.1499938964844,295.1171569824219,293.35260009765625,295.9530944824219,295.1334228515625,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139732892625,2.2204408978154788e-08,0.0011397106572985,-0.0571440942585468,0.0,0.0,0.0,-0.0158204529434442,60.0,16.304487228393555,-0.0,-8.85657485127922e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001067110642907,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001123721158364,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,8.29977507237345e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0001123720285249,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0005330428830347,285.0923156738281,294.1499938964844,295.1015014648437,293.3489074707031,295.9361267089844,295.1175537109375,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370629072189,2.189161385501848e-08,0.0011370410211384,-0.0563283003866672,0.0,0.0,0.0,-0.0156654119491577,60.0,16.28470230102539,-0.0,-8.81505570760055e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001067110642907,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001123721158364,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,8.29977507237345e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0001123720285249,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0005330428830347,285.0923156738281,294.1499938964844,295.1015014648437,293.3489074707031,295.9361267089844,295.1175537109375,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370629072189,2.189161385501848e-08,0.0011370410211384,-0.0563283003866672,0.0,0.0,0.0,-0.0156654119491577,60.0,16.28470230102539,-0.0,-8.81505570760055e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0001058876732713,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0001115050399675,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,8.235732821049169e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0001115049453801,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0005289299297146,285.0877990722656,294.1499938964844,295.0858459472656,293.3452453613281,295.9193420410156,295.10223388671875,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282920604571,2.0865440930606386e-08,0.0011282712221145,-0.0536512173712253,0.0,0.0,0.0,-0.0151567179709672,60.0,16.195018768310547,-0.0,-8.679530338895347e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
