time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0001058876732713,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0001115050399675,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,8.235732821049169e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0001115049453801,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0005289299297146,285.0877990722656,294.1499938964844,295.0858459472656,293.3452453613281,295.9193420410156,295.10223388671875,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282920604571,2.0865440930606386e-08,0.0011282712221145,-0.0536512173712253,0.0,0.0,0.0,-0.0151567179709672,60.0,16.195018768310547,-0.0,-8.679530338895347e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.000105336184788,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0001109242948587,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,8.192839595722035e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0001109242002712,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0005261751357465,285.0853576660156,294.1499938964844,295.0770568847656,293.3432006835937,295.9100036621094,295.09375,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224151821807,2.0178156034944563e-08,0.00112239504233,-0.051857590675354,0.0,0.0,0.0,-0.0148160047829151,60.0,16.128143310546875,-0.0,-8.58934754432994e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0001048643462127,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0001104274269891,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,8.156140393111855e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0001104273396776,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0005238181911408,285.0835266113281,294.1499938964844,295.07012939453125,293.34161376953125,295.9027404785156,295.08721923828125,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173855746164,1.9590144617609443e-08,0.0011173660168424,-0.0503226481378078,0.0,0.0,0.0,-0.0145244970917701,60.0,16.06267738342285,-0.0,-8.512564875218231e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0001043312659021,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001098660577554,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,8.11467834864743e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0001098659704439,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.000521155365277,285.0814514160156,294.1499938964844,295.062255859375,293.3398132324219,295.8944702148437,295.0798034667969,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117093963548,1.8925815581383176e-08,0.0011116905370727,-0.0485880672931671,0.0,0.0,0.0,-0.0141951870173215,60.0,15.989322662353516,-0.0,-8.426229669566966e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001037660840665,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0001092708916985,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,8.070719195529819e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.000109270804387,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0005183321773074,285.0794372558594,294.1499938964844,295.0543518066406,293.3380126953125,295.8862609863281,295.0724182128906,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056796647608,1.8221484765490465e-08,0.0011056613875553,-0.0467485785484313,0.0,0.0,0.0,-0.0138459876179695,60.0,15.910189628601074,-0.0,-8.335177881235722e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0001026116442517,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001080552101484,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.980929512996227e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0001080551228369,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0005125655443407,285.0755920410156,294.1499938964844,295.0384826660156,293.3344421386719,295.8700561523437,295.057861328125,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933787561953,1.678285777018118e-08,0.0010933619923889,-0.0429899021983146,0.0,0.0,0.0,-0.0131328096613287,60.0,15.74043083190918,-0.0,-8.150733066258908e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0001026116442517,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001080552101484,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.980929512996227e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0001080551228369,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0005125655443407,285.0755920410156,294.1499938964844,295.0384826660156,293.3344421386719,295.8700561523437,295.057861328125,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933787561953,1.678285777018118e-08,0.0010933619923889,-0.0429899021983146,0.0,0.0,0.0,-0.0131328096613287,60.0,15.74043083190918,-0.0,-8.150733066258908e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0001014681038213,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0001068510027835,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,7.891986751928926e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001068509227479,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.000506853335537,285.07196044921875,294.1499938964844,295.0224914550781,293.3309326171875,295.8539733886719,295.0435485839844,285.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811924003064,1.5357837668261712e-08,0.0010811770334839,-0.039265003055334,0.0,0.0,0.0,-0.0124263670295476,60.0,15.56565284729004,-0.0,-7.970064075379923e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0001014681038213,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0001068510027835,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,7.891986751928926e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001068509227479,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.000506853335537,285.07196044921875,294.1499938964844,295.0224914550781,293.3309326171875,295.8539733886719,295.0435485839844,285.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811924003064,1.5357837668261712e-08,0.0010811770334839,-0.039265003055334,0.0,0.0,0.0,-0.0124263670295476,60.0,15.56565284729004,-0.0,-7.970064075379923e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001004010773613,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001057273620972,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.808994996594265e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0001057272820617,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0005015233182348,285.06854248046875,294.1499938964844,295.0063781738281,293.32745361328125,295.8381042480469,295.0293884277344,285.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698217665776,1.4028175066016502e-08,0.001069807796739,-0.0357879139482975,0.0,0.0,0.0,-0.0117671992629766,60.0,15.394314765930176,-0.0,-7.80330964289533e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001004010773613,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001057273620972,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.808994996594265e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0001057272820617,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0005015233182348,285.06854248046875,294.1499938964844,295.0063781738281,293.32745361328125,295.8381042480469,295.0293884277344,285.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698217665776,1.4028175066016502e-08,0.001069807796739,-0.0357879139482975,0.0,0.0,0.0,-0.0117671992629766,60.0,15.394314765930176,-0.0,-7.80330964289533e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.943675104295836e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001047118785209,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.733991515124217e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0001047117984853,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0004967063432559,285.0652770996094,294.1499938964844,294.99005126953125,293.3240661621094,295.8223571777344,295.0152587890625,285.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595455532893,1.28265087440127e-08,0.0010595327476039,-0.032644435763359,0.0,0.0,0.0,-0.0111714834347367,60.0,15.231817245483398,-0.0,-7.654121247924196e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.943675104295836e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001047118785209,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.733991515124217e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0001047117984853,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0004967063432559,285.0652770996094,294.1499938964844,294.99005126953125,293.3240661621094,295.8223571777344,295.0152587890625,285.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595455532893,1.28265087440127e-08,0.0010595327476039,-0.032644435763359,0.0,0.0,0.0,-0.0111714834347367,60.0,15.231817245483398,-0.0,-7.654121247924196e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.897843119688332e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0001042292424244,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,7.698343688389286e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0001042291623889,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004944169195368,285.0636901855469,294.1499938964844,294.9818115234375,293.3223571777344,295.81451416015625,295.0082397460937,285.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546625126153,1.2255388703863446e-08,0.0010546502890065,-0.0311500802636146,0.0,0.0,0.0,-0.0108883595094084,60.0,15.15297794342041,-0.0,-7.583719963122348e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.858902194537222e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0001038191767293,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,7.668056787224486e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0001038191039697,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004924717941321,285.0622253417969,294.1499938964844,294.9735412597656,293.3207092285156,295.8067321777344,295.0011901855469,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505118407309,1.1770141306044481e-08,0.0010505000827834,-0.0298802573233842,0.0,0.0,0.0,-0.0106477979570627,60.0,15.081921577453612,-0.0,-7.52416013938273e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.787702583707868e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.000103069403849,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.612678746227175e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001030693310895,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004889152478426,285.0593566894531,294.1499938964844,294.956787109375,293.3174133300781,295.79119873046875,294.98699951171875,285.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429248213768,1.0882907908182917e-08,0.0010429139947518,-0.0275581255555152,0.0,0.0,0.0,-0.0102079613134264,60.0,14.948770523071287,-0.0,-7.415865610482798e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.787702583707868e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.000103069403849,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.612678746227175e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001030693310895,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0004889152478426,285.0593566894531,294.1499938964844,294.956787109375,293.3174133300781,295.79119873046875,294.98699951171875,285.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429248213768,1.0882907908182917e-08,0.0010429139947518,-0.0275581255555152,0.0,0.0,0.0,-0.0102079613134264,60.0,14.948770523071287,-0.0,-7.415865610482798e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.727727592689916e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001024378361762,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.566030399175361e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001024377561407,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004859193577431,285.0567321777344,294.1499938964844,294.9397888183594,293.3141784667969,295.7757568359375,294.9726867675781,285.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365347843617,1.0135541295142048e-08,0.0010365246562287,-0.0256017167121171,0.0,0.0,0.0,-0.0098374653607606,60.0,14.831035614013672,-0.0,-7.325250805934047e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.727727592689916e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001024378361762,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.566030399175361e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001024377561407,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004859193577431,285.0567321777344,294.1499938964844,294.9397888183594,293.3141784667969,295.7757568359375,294.9726867675781,285.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365347843617,1.0135541295142048e-08,0.0010365246562287,-0.0256017167121171,0.0,0.0,0.0,-0.0098374653607606,60.0,14.831035614013672,-0.0,-7.325250805934047e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.67790838330984e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001019132178043,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.527282286901027e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001019131450448,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.000483430805616,285.0542297363281,294.1499938964844,294.9225158691406,293.3110046386719,295.76031494140625,294.9581298828125,285.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312257800251,9.514731225124253e-09,0.001031216350384,-0.0239763837307691,0.0,0.0,0.0,-0.0095297042280435,60.0,14.726423263549805,-0.0,-7.250404365777285e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.67790838330984e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001019132178043,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.527282286901027e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001019131450448,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.000483430805616,285.0542297363281,294.1499938964844,294.9225158691406,293.3110046386719,295.76031494140625,294.9581298828125,285.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312257800251,9.514731225124253e-09,0.001031216350384,-0.0239763837307691,0.0,0.0,0.0,-0.0095297042280435,60.0,14.726423263549805,-0.0,-7.250404365777285e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.649533603806049e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.000101614408777,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.505212852265686e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001016143360175,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.000482013419969,285.0527038574219,294.1499938964844,294.9112854003906,293.3090209960937,295.7504577636719,294.9486389160156,285.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282025905326,9.161134073565336e-09,0.0010281933937221,-0.0230505503714084,0.0,0.0,0.0,-0.0093544144183397,60.0,14.664207458496094,-0.0,-7.207945174059206e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.637798211770132e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.000101490826637,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.496085163438693e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0001014907538774,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0004814272397197,285.0518798828125,294.1499938964844,294.9049072265625,293.30792236328125,295.7449035644531,294.94317626953125,285.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269506601616,9.014887503155933e-09,0.0010269416961818,-0.0226676128804683,0.0,0.0,0.0,-0.0092819081619381,60.0,14.633865356445312,-0.0,-7.190421058567156e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.619243792258204e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001012954453472,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,7.481654029106721e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0001012953725876,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004805004282388,285.0507507324219,294.1499938964844,294.89599609375,293.306396484375,295.7372131347656,294.9356994628906,285.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024973578751,8.783673344225917e-09,0.0010249648476019,-0.0220621712505817,0.0,0.0,0.0,-0.0091672865673899,60.0,14.589605331420898,-0.0,-7.162758208778541e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.604238584870473e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001011374260997,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,7.46998266549781e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001011373533401,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004797508590854,285.0495910644531,294.1499938964844,294.8869934082031,293.3049011230469,295.7294921875,294.9281921386719,285.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233708890154,8.596665601601217e-09,0.0010233622742816,-0.0215724725276231,0.0,0.0,0.0,-0.0090745612978935,60.0,14.54705810546875,-0.0,-7.140423718965394e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.583505743648856e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001009191037155,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.453856960637495e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001009190309559,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0004787152574863,285.0474853515625,294.1499938964844,294.8686828613281,293.3019714355469,295.71405029296875,294.9125366210937,285.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021159812808,8.338273183028377e-09,0.0010211514309048,-0.020895816385746,0.0,0.0,0.0,-0.0089464588090777,60.0,14.478524208068848,-0.0,-7.109620980827458e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.583505743648856e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001009191037155,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.453856960637495e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001009190309559,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0004787152574863,285.0474853515625,294.1499938964844,294.8686828613281,293.3019714355469,295.71405029296875,294.9125366210937,285.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021159812808,8.338273183028377e-09,0.0010211514309048,-0.020895816385746,0.0,0.0,0.0,-0.0089464588090777,60.0,14.478524208068848,-0.0,-7.109620980827458e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.56984658841975e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001007752653094,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.443233334925026e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001007751925499,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004780329472851,285.0455322265625,294.1499938964844,294.8500061035156,293.2991027832031,295.698486328125,294.89556884765625,285.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197043884545,8.168015597220801e-09,0.0010196961229667,-0.0204499438405036,0.0,0.0,0.0,-0.0088620577007532,60.0,14.42153549194336,-0.0,-7.089360565259994e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.56984658841975e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001007752653094,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.443233334925026e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001007751925499,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004780329472851,285.0455322265625,294.1499938964844,294.8500061035156,293.2991027832031,295.698486328125,294.89556884765625,285.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197043884545,8.168015597220801e-09,0.0010196961229667,-0.0204499438405036,0.0,0.0,0.0,-0.0088620577007532,60.0,14.42153549194336,-0.0,-7.089360565259994e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.56093572312966e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001006814200081,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.436302257701755e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001006813545245,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.000477587833302,285.0436706542969,294.1499938964844,294.8268127441406,293.29351806640625,295.6828918457031,294.877685546875,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187543230131,8.056916911414191e-09,0.0010187461739405,-0.0201589912176132,0.0,0.0,0.0,-0.0088069811463356,60.0,14.37010383605957,-0.0,-7.07615583905863e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.56093572312966e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001006814200081,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.436302257701755e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001006813545245,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.000477587833302,285.0436706542969,294.1499938964844,294.8268127441406,293.29351806640625,295.6828918457031,294.877685546875,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187543230131,8.056916911414191e-09,0.0010187461739405,-0.0201589912176132,0.0,0.0,0.0,-0.0088069811463356,60.0,14.37010383605957,-0.0,-7.07615583905863e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.55927389441058e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001006639213301,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.435009320033714e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0001006638558465,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004775048582814,285.0419311523437,294.1499938964844,294.7954406738281,293.2826538085937,295.6670227050781,294.8570556640625,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185753926634,8.036143306355825e-09,0.0010185673600062,-0.0201045889407396,0.0,0.0,0.0,-0.00879667699337,60.0,14.3218355178833,-0.0,-7.073688124137334e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.55927389441058e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001006639213301,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.435009320033714e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0001006638558465,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004775048582814,285.0419311523437,294.1499938964844,294.7954406738281,293.2826538085937,295.6670227050781,294.8570556640625,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185753926634,8.036143306355825e-09,0.0010185673600062,-0.0201045889407396,0.0,0.0,0.0,-0.00879667699337,60.0,14.3218355178833,-0.0,-7.073688124137334e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.56020667217672e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0001006737365969,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.435734733007848e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001006736711133,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0004775514244101,285.0411071777344,294.1499938964844,294.7768859863281,293.2753601074219,295.6589660644531,294.84539794921875,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186749277636,8.047726929305554e-09,0.0010186668951064,-0.02013492397964,0.0,0.0,0.0,-0.0088024213910102,60.0,14.297914505004885,-0.0,-7.075063734873765e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.561672777635977e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.000100689176179,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.436874875565991e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001006891106953,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004776246496476,285.0403137207031,294.1499938964844,294.7565002441406,293.2668762207031,295.6508178710937,294.8324279785156,285.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188308078795,8.065958567726739e-09,0.0010188227752223,-0.0201826710253953,0.0,0.0,0.0,-0.0088114598765969,60.0,14.273232460021973,-0.0,-7.077230179675098e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.564124775351956e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001007149985525,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.438781904056668e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001007149330689,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.00047774714767,285.038818359375,294.1499938964844,294.71063232421875,293.2465209960937,295.6340637207031,294.80206298828125,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096444403804526e-09,0.001019082730636,-0.0202625095844268,0.0,0.0,0.0,-0.0088265696540474,60.0,14.219502449035645,-0.0,-7.080852526542003e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.564124775351956e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001007149985525,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.438781904056668e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001007149330689,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.00047774714767,285.038818359375,294.1499938964844,294.71063232421875,293.2465209960937,295.6340637207031,294.80206298828125,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096444403804526e-09,0.001019082730636,-0.0202625095844268,0.0,0.0,0.0,-0.0088265696540474,60.0,14.219502449035645,-0.0,-7.080852526542003e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.563815547153354e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001007117389235,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.438541069859639e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001007116807159,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004777317226398,285.0374755859375,294.1499938964844,294.6584777832031,293.22198486328125,295.61669921875,294.7659606933594,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190573520958,8.092528425152068e-09,0.0010190493194386,-0.0202522557228803,0.0,0.0,0.0,-0.0088246287778019,60.0,14.157288551330566,-0.0,-7.08038712105008e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.563815547153354e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001007117389235,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.438541069859639e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001007116807159,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004777317226398,285.0374755859375,294.1499938964844,294.6584777832031,293.22198486328125,295.61669921875,294.7659606933594,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190573520958,8.092528425152068e-09,0.0010190493194386,-0.0202522557228803,0.0,0.0,0.0,-0.0088246287778019,60.0,14.157288551330566,-0.0,-7.08038712105008e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
