time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.556217264616862e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001006317252176,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,7.432630809489638e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.000100631659734,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004773521795868,285.0362548828125,294.1499938964844,294.6006774902344,293.193603515625,295.5985412597656,294.72381591796875,285.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997790874014754e-09,0.0010182402329519,-0.0200041458010673,0.0,0.0,0.0,-0.0087776677682995,60.0,14.08147144317627,-0.0,-7.069133545201113e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.556217264616862e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001006317252176,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,7.432630809489638e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.000100631659734,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004773521795868,285.0362548828125,294.1499938964844,294.6006774902344,293.193603515625,295.5985412597656,294.72381591796875,285.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997790874014754e-09,0.0010182402329519,-0.0200041458010673,0.0,0.0,0.0,-0.0087776677682995,60.0,14.08147144317627,-0.0,-7.069133545201113e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.544322529109196e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001005064623313,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.423379429383203e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001005063968477,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004767580248881,285.03546142578125,294.1499938964844,294.5558776855469,293.17095947265625,295.5850524902344,294.69061279296875,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169831803068,7.849540573090508e-09,0.0010169753804802,-0.0196158830076456,0.0,0.0,0.0,-0.0087041882798075,60.0,14.017081260681152,-0.0,-7.051540507063693e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.537485311739148e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001004344667308,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.418061431962997e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001004344012471,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004764164914377,285.0351867675781,294.1499938964844,294.5378112792969,293.1617126464844,295.57958984375,294.6770935058594,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162537219002,7.764338505467094e-09,0.0010162459220737,-0.0193927399814128,0.0,0.0,0.0,-0.0086619453504681,60.0,13.988126754760742,-0.0,-7.041439431532126e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.524977940600364e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.000100302757346,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.408333476632833e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0001003026918624,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0004757917195092,285.0346984863281,294.1499938964844,294.50469970703125,293.14459228515625,295.56988525390625,294.65264892578125,285.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149251902475,7.6084711864155e-09,0.0010149176232516,-0.0189845133572816,0.0,0.0,0.0,-0.0085846977308392,60.0,13.936447143554688,-0.0,-7.022978820714344e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.508954099146648e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.000100134013337,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,7.395870488835499e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001001339551294,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.000474991305964,285.03424072265625,294.1499938964844,294.4705505371094,293.1267395019531,295.5600280761719,294.62750244140625,285.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132157476618,7.408790025920098e-09,0.0010132082970812,-0.0184615273028612,0.0,0.0,0.0,-0.0084856981411576,60.0,13.880364418029783,-0.0,-6.999366064519563e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.465152106713504e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.967276128008962e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.361801544902846e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.967269579647108e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0004728033381979,285.0334167480469,294.1499938964844,294.3995056152344,293.0889892578125,295.5393981933594,294.5760498046875,285.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.8629781857509906e-09,0.0010085389949381,-0.0170319136232137,0.0,0.0,0.0,-0.0082151051610708,60.0,13.747608184814451,-0.0,-6.935023577625543e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.465152106713504e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.967276128008962e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.361801544902846e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.967269579647108e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0004728033381979,285.0334167480469,294.1499938964844,294.3995056152344,293.0889892578125,295.5393981933594,294.5760498046875,285.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.8629781857509906e-09,0.0010085389949381,-0.0170319136232137,0.0,0.0,0.0,-0.0082151051610708,60.0,13.747608184814451,-0.0,-6.935023577625543e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.40559693844989e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.904561011353508e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.31548061594367e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.904555190587416e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,0.0004698284319601,285.0327453613281,294.1499938964844,294.3253173828125,293.04888916015625,295.5180053710937,294.52545166015625,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022023925557,6.120895790218128e-09,0.001002196338959,-0.0150880515575408,0.0,0.0,0.0,-0.0078472374007105,60.0,13.593950271606444,-0.0,-6.848019751259926e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.40559693844989e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.904561011353508e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.31548061594367e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.904555190587416e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,0.0004698284319601,285.0327453613281,294.1499938964844,294.3253173828125,293.04888916015625,295.5180053710937,294.52545166015625,285.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022023925557,6.120895790218128e-09,0.001002196338959,-0.0150880515575408,0.0,0.0,0.0,-0.0078472374007105,60.0,13.593950271606444,-0.0,-6.848019751259926e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.328559826826675e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.823436994338408e-05,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.25556310499087e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.823431173572315e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004659802943933,285.0321960449219,294.1499938964844,294.24859619140625,293.0067749023437,295.49578857421875,294.4780578613281,285.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161015614874032e-09,0.0009939888259395,-0.0125734312459826,0.0,0.0,0.0,-0.0073713855817914,60.0,13.416986465454102,-0.0,-6.736294722031745e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.328559826826675e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.823436994338408e-05,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.25556310499087e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.823431173572315e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004659802943933,285.0321960449219,294.1499938964844,294.24859619140625,293.0067749023437,295.49578857421875,294.4780578613281,285.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161015614874032e-09,0.0009939888259395,-0.0125734312459826,0.0,0.0,0.0,-0.0073713855817914,60.0,13.416986465454102,-0.0,-6.736294722031745e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.25506101339124e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.746038995217532e-05,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.198396633611992e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.74603317445144e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.000462308875285,285.0317687988281,294.1499938964844,294.1700134277344,292.9630432128906,295.4727783203125,294.43609619140625,285.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861579164862,4.245218843124121e-09,0.0009861537255346,-0.0101740816608071,0.0,0.0,0.0,-0.0069173648953437,60.0,13.232592582702637,-0.0,-6.630557436437813e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.25506101339124e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.746038995217532e-05,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.198396633611992e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.74603317445144e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.000462308875285,285.0317687988281,294.1499938964844,294.1700134277344,292.9630432128906,295.4727783203125,294.43609619140625,285.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861579164862,4.245218843124121e-09,0.0009861537255346,-0.0101740816608071,0.0,0.0,0.0,-0.0069173648953437,60.0,13.232592582702637,-0.0,-6.630557436437813e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.219456114806236e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.708544530440122e-05,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.170703611336648e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.708539437269792e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004605303402058,285.0315856933594,294.1499938964844,294.13018798828125,292.9407043457031,295.4610900878906,294.4157409667969,285.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823633590713,3.801579495643637e-09,0.0009823595173656,-0.0090116979554295,0.0,0.0,0.0,-0.0066974307410418,60.0,13.139371871948242,-0.0,-6.579634970194094e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.188329568132758e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.675767068983988e-05,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.146493589971215e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.675761248217896e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004589754971675,285.0314636230469,294.1499938964844,294.09014892578125,292.9180908203125,295.448974609375,294.3985900878906,285.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790471522137,3.4137461746297504e-09,0.0009790437761694,-0.0079955020919442,0.0,0.0,0.0,-0.0065051680430769,60.0,13.048332214355469,-0.0,-6.535279339914268e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.131960541708396e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.616407623980194e-05,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.10265085217543e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.616401803214104e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0004561597597785,285.0312805175781,294.1499938964844,294.0096435546875,292.8722839355469,295.4242553710937,294.36724853515625,285.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730393067002,2.7113884470963967e-09,0.0009730365709401,-0.0061551360413432,0.0,0.0,0.0,-0.006156972143799,60.0,12.871526718139648,-0.0,-6.455333334542956e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.131960541708396e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.616407623980194e-05,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,7.10265085217543e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.616401803214104e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0004561597597785,285.0312805175781,294.1499938964844,294.0096435546875,292.8722839355469,295.4242553710937,294.36724853515625,285.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730393067002,2.7113884470963967e-09,0.0009730365709401,-0.0061551360413432,0.0,0.0,0.0,-0.006156972143799,60.0,12.871526718139648,-0.0,-6.455333334542956e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.08492729649879e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.566878725308924e-05,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.0660695200786e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.566873632138596e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004538103821687,285.0311889648437,294.1499938964844,293.9291687011719,292.8260498046875,295.3988342285156,294.3407287597656,285.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680269286036,2.125353448789724e-09,0.0009680247749201,-0.0046195178292691,0.0,0.0,0.0,-0.005866446532309,60.0,12.70305347442627,-0.0,-6.389003459617015e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.08492729649879e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.566878725308924e-05,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.0660695200786e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.566873632138596e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004538103821687,285.0311889648437,294.1499938964844,293.9291687011719,292.8260498046875,295.3988342285156,294.3407287597656,285.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680269286036,2.125353448789724e-09,0.0009680247749201,-0.0046195178292691,0.0,0.0,0.0,-0.005866446532309,60.0,12.70305347442627,-0.0,-6.389003459617015e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.045926708495244e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.525808854959904e-05,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,7.035735325189307e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.525803761789577e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0004518622008617,284.9745788574219,294.1499938964844,293.84930419921875,292.7797546386719,295.3570251464844,294.3144226074219,285.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808398947119,1.7565643384287455e-09,0.0010808380320668,-0.0035371780395507,0.0,0.0,0.0,-0.0062665431760251,60.0,14.093461036682127,-0.0,-6.334262536711321e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.045926708495244e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.525808854959904e-05,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,7.035735325189307e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.525803761789577e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0004518622008617,284.9745788574219,294.1499938964844,293.84930419921875,292.7797546386719,295.3570251464844,294.3144226074219,285.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808398947119,1.7565643384287455e-09,0.0010808380320668,-0.0035371780395507,0.0,0.0,0.0,-0.0062665431760251,60.0,14.093461036682127,-0.0,-6.334262536711321e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.031191439135e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.51029287534766e-05,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,7.024274964351207e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.510287054581568e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0004511261649895,284.97479248046875,294.1499938964844,293.7862854003906,292.74298095703125,295.3515319824219,294.2865600585937,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621338685974,1.455622067325634e-09,0.0009621324134059,-0.0028647114522755,0.0,0.0,0.0,-0.0055335997603833,60.0,12.515143394470217,-0.0,-6.313639033805887e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.027562919072808e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.506470814812928e-05,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.021451892796904e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.5064657216426e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0004509449063334,284.9748840332031,294.1499938964844,293.7707214355469,292.7338256835937,295.34625244140625,294.2806396484375,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616138995625,1.410265348944506e-09,0.0009616124443709,-0.0027459892444312,0.0,0.0,0.0,-0.0055104503408074,60.0,12.471842765808104,-0.0,-6.308565048129823e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.016574767883868e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.494899859419093e-05,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,7.012905552983284e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.494894766248764e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0004503960371948,284.9682312011719,294.1499938964844,293.7320861816406,292.71112060546875,295.3314514160156,294.2737121582031,285.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213768109679,1.3343743887617163e-09,0.0010213755303993,-0.0024867099709808,0.0,0.0,0.0,-0.0057764956727623,60.0,12.645833969116213,-0.0,-6.29321448286646e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.012647933559492e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.490764932706952e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,7.009851833572611e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.490759839536622e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0004501999064814,284.9691162109375,294.1499938964844,293.6940002441406,292.68865966796875,295.29742431640625,294.2558898925781,285.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009466061019338,1.210965550058063e-09,0.0009466048795729,-0.0022370389197021,0.0,0.0,0.0,-0.0053447782993316,60.0,12.774791717529297,-0.0,-6.287732645660071e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.005769970826805e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.483521716902032e-05,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,7.004501821938902e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.483516623731704e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.000449856306659,284.9818115234375,294.1499938964844,293.61981201171875,292.6446838378906,295.271240234375,294.244384765625,285.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008361957152374,1.0153666796242078e-09,0.0008361947257071,-0.0018332187319174,0.0,0.0,0.0,-0.004701233934611,60.0,11.754467964172363,-0.0,-6.278133213299952e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.005769970826805e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,9.483521716902032e-05,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,7.004501821938902e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.483516623731704e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.000449856306659,284.9818115234375,294.1499938964844,293.61981201171875,292.6446838378906,295.271240234375,294.244384765625,285.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008361957152374,1.0153666796242078e-09,0.0008361947257071,-0.0018332187319174,0.0,0.0,0.0,-0.004701233934611,60.0,11.754467964172363,-0.0,-6.278133213299952e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.004195453599095e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.48186352616176e-05,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.003277278272435e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.48185843299143e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004497776681091,285.0153503417969,294.1499938964844,293.5487670898437,292.6023254394531,295.2528076171875,294.23272705078125,285.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006344354478642,7.93797361176018e-10,0.0006344346911646,-0.0014524708967655,0.0,0.0,0.0,-0.0035867637488991,60.0,9.220253944396973,-0.0,-6.275933372990039e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.004195453599095e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.48186352616176e-05,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.003277278272435e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.48185843299143e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004497776681091,285.0153503417969,294.1499938964844,293.5487670898437,292.6023254394531,295.2528076171875,294.23272705078125,285.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006344354478642,7.93797361176018e-10,0.0006344346911646,-0.0014524708967655,0.0,0.0,0.0,-0.0035867637488991,60.0,9.220253944396973,-0.0,-6.275933372990039e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.004118328448385e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.48178203543648e-05,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.003216887824237e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.481776942266153e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004497738264035,285.01470947265625,294.1499938964844,293.48150634765625,292.5619506835937,295.219482421875,294.22137451171875,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004084731335751,5.66495905740538e-10,0.0004084725514985,-0.0010808543302118,0.0,0.0,0.0,-0.0023480569943785,60.0,8.185624122619629,-0.0,-6.27582252832326e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.004118328448385e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.48178203543648e-05,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.003216887824237e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.481776942266153e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004497738264035,285.01470947265625,294.1499938964844,293.48150634765625,292.5619506835937,295.219482421875,294.22137451171875,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004084731335751,5.66495905740538e-10,0.0004084725514985,-0.0010808543302118,0.0,0.0,0.0,-0.0023480569943785,60.0,8.185624122619629,-0.0,-6.27582252832326e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,3.1263694836525247e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,3.29222202708479e-05,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,2.431625580356922e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,3.2922202080953866e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001561684475746,285.0252380371094,294.1499938964844,293.41864013671875,292.5240478515625,295.185546875,294.211669921875,285.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341278934385,4.176602119709827e-10,0.0003341274859849,-0.0007639083196409,0.0,0.0,0.0,-0.0018818958196789,60.0,6.707692623138428,-0.0,-7.566042903306425e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,3.1263694836525247e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,3.29222202708479e-05,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,2.431625580356922e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,3.2922202080953866e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001561684475746,285.0252380371094,294.1499938964844,293.41864013671875,292.5240478515625,295.185546875,294.211669921875,285.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341278934385,4.176602119709827e-10,0.0003341274859849,-0.0007639083196409,0.0,0.0,0.0,-0.0018818958196789,60.0,6.707692623138428,-0.0,-7.566042903306425e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.039253927767275e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.518781735096128e-05,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.030544657027349e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.518776641925796e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0004515289328992,285.0287170410156,294.1499938964844,293.3890686035156,292.5061340332031,295.06494140625,294.1260070800781,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,0.0007816595607437,-1.915248237782663e-10,-0.0007816593861207,-0.0002781375369522,0.0,0.0,0.0,0.0039772894233465,60.0,6.96000337600708,-0.0,-6.324897583454003e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,2.026790207310114e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,2.1343104890547693e-05,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,1.5763955161673948e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,2.134309397661127e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.000101242250821,285.0267333984375,294.1499938964844,293.3608093261719,292.4889831542969,295.0354919433594,294.12615966796875,285.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002005698042921,2.546972910355549e-10,0.0002005695569096,-0.0004690339847002,0.0,0.0,0.0,-0.0011321047786623,60.0,6.282925605773926,-0.0,-3.179845275980142e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,1.137854724220233e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,1.1982174328295514e-05,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,8.849999176163692e-06,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,1.1982167961832602e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,5.683813651558012e-05,285.02801513671875,294.1499938964844,293.30865478515625,292.4572448730469,295.0316467285156,294.12725830078125,285.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212528804899,1.5165416145102026e-10,0.0001212527276948,-0.0002774487657006,0.0,0.0,0.0,-0.0006829812191426,60.0,4.006152153015137,-0.0,-1.0022175311874544e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,1.137854724220233e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,1.1982174328295514e-05,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,8.849999176163692e-06,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,1.1982167961832602e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,5.683813651558012e-05,285.02801513671875,294.1499938964844,293.30865478515625,292.4572448730469,295.0316467285156,294.12725830078125,285.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212528804899,1.5165416145102026e-10,0.0001212527276948,-0.0002774487657006,0.0,0.0,0.0,-0.0006829812191426,60.0,4.006152153015137,-0.0,-1.0022175311874544e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,5.809316462546121e-06,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,6.117498287494527e-06,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,4.518366495176451e-06,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,6.11749464951572e-06,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,2.9018705390626565e-05,285.0286560058594,294.1499938964844,293.2628173828125,292.42919921875,295.0307312011719,294.1278076171875,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.190132990013808e-05,7.742270713428923e-11,6.190125714056194e-05,-0.0001416443992638,0.0,0.0,0.0,-0.0003486722998786,60.0,2.816161155700684,-0.0,-2.61239252452583e-10,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
