time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,5.809316462546121e-06,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,6.117498287494527e-06,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,4.518366495176451e-06,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,6.11749464951572e-06,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,2.9018705390626565e-05,285.0286560058594,294.1499938964844,293.2628173828125,292.42919921875,295.0307312011719,294.1278076171875,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.190132990013808e-05,7.742270713428923e-11,6.190125714056194e-05,-0.0001416443992638,0.0,0.0,0.0,-0.0003486722998786,60.0,2.816161155700684,-0.0,-2.61239252452583e-10,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,2.608074282761663e-06,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,2.7464313916425453e-06,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,2.0285062873881543e-06,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,2.746429800026817e-06,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,1.302785585721722e-05,285.0284118652344,294.1499938964844,293.223876953125,292.40533447265625,295.0306701660156,294.1279296875,285.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7790658350568265e-05,3.475893184390344e-11,2.77906237897696e-05,-6.359121471177787e-05,0.0,0.0,0.0,-0.0001565367128932,60.0,2.1084816455841064,-0.0,-5.265362104656113e-11,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,2.608074282761663e-06,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,2.7464313916425453e-06,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,2.0285062873881543e-06,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,2.746429800026817e-06,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,1.302785585721722e-05,285.0284118652344,294.1499938964844,293.223876953125,292.40533447265625,295.0306701660156,294.1279296875,285.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7790658350568265e-05,3.475893184390344e-11,2.77906237897696e-05,-6.359121471177787e-05,0.0,0.0,0.0,-0.0001565367128932,60.0,2.1084816455841064,-0.0,-5.265362104656113e-11,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,1.0926596587523818e-06,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,1.1506247119541513e-06,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,8.498481065544183e-07,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,1.1506241435199629e-06,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,5.458055056806188e-06,285.0284423828125,294.1499938964844,293.1958312988281,292.3880615234375,295.0306396484375,294.1279296875,285.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1643102880043443e-05,1.45624762248886e-11,1.1643088328128217e-05,-2.664192470547277e-05,0.0,0.0,0.0,-6.558219320140779e-05,60.0,1.715762495994568,-0.0,-9.24183386069588e-12,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.651516847952737e-07,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,1.0163525985262822e-06,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.506750421271136e-07,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,1.0163520300920936e-06,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,4.82112727695494e-06,285.0284423828125,294.1499938964844,293.1925048828125,292.3860168457031,295.0306396484375,294.1279296875,285.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0284437848895324e-05,1.2863133301566076e-11,1.0284425115969498e-05,-2.353298805246596e-05,0.0,0.0,0.0,-5.792922456748784e-05,60.0,1.6751145124435425,-0.0,-7.210735047252781e-12,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,4.4894196093991923e-07,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,4.727581028873829e-07,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,3.491777817998809e-07,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,4.72757847091998e-07,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,2.242555410703062e-06,285.0284423828125,294.1499938964844,293.1798400878906,292.3782043457031,295.0306396484375,294.1279296875,285.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.78527954328456e-06,5.984786884821736e-12,4.785273631568998e-06,-1.0948788258247076e-05,0.0,0.0,0.0,-2.695387229323387e-05,60.0,1.5087919235229492,-0.0,-1.5601584694296957e-12,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,2.133578220764321e-07,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,2.246763557423037e-07,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.6594530904967544e-07,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,2.24676242055466e-07,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,1.0657653319867677e-06,285.0284423828125,294.1499938964844,293.1693115234375,292.3717041015625,295.0306396484375,294.1279296875,285.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.274281087011332e-06,2.84432091594844e-12,2.274278131153551e-06,-5.203521595831262e-06,0.0,0.0,0.0,-1.281022559851408e-05,60.0,1.3865952491760254,-0.0,-3.5237532835206975e-13,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,1.9642797610686106e-08,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,2.068483873074456e-08,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,1.5277763054655225e-08,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,2.0684828072603523e-08,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.81197274541046e-08,285.0283203125,294.1499938964844,293.1549377441406,292.3628234863281,295.0306701660156,294.1279296875,285.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.093501763056338e-07,2.618257444620548e-13,2.093499205102489e-07,-4.790110210706189e-07,0.0,0.0,0.0,-1.1791998986154797e-06,60.0,1.2045204639434814,-0.0,-2.986723722346336e-15,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,1.9642797610686106e-08,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,2.068483873074456e-08,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,1.5277763054655225e-08,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,2.0684828072603523e-08,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.81197274541046e-08,285.0283203125,294.1499938964844,293.1549377441406,292.3628234863281,295.0306701660156,294.1279296875,285.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.093501763056338e-07,2.618257444620548e-13,2.093499205102489e-07,-4.790110210706189e-07,0.0,0.0,0.0,-1.1791998986154797e-06,60.0,1.2045204639434814,-0.0,-2.986723722346336e-15,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,-2.658200770611074e-09,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,-2.7992168583068633e-09,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,-2.067493509727569e-09,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,-2.799215526039233e-09,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,-1.327824694641322e-08,285.0282897949219,294.1499938964844,293.1499938964844,292.3597717285156,295.0306701660156,294.1279296875,285.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.8470241275613265e-08,-3.557904296701275e-14,-2.8470205748476484e-08,6.50514238031974e-08,0.0,0.0,0.0,1.6034755390137437e-07,60.0,1.0788170099258425,-0.0,-5.469704668982804e-17,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,-2.658200770611074e-09,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,-2.7992168583068633e-09,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,-2.067493509727569e-09,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,-2.799215526039233e-09,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,-1.327824694641322e-08,285.0282897949219,294.1499938964844,293.1499938964844,292.3597717285156,295.0306701660156,294.1279296875,285.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.8470241275613265e-08,-3.557904296701275e-14,-2.8470205748476484e-08,6.50514238031974e-08,0.0,0.0,0.0,1.6034755390137437e-07,60.0,1.0788170099258425,-0.0,-5.469704668982804e-17,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-3.581791113704824e-12,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-3.771803182284206e-12,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-2.785843170732827e-12,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-3.77180144756073e-12,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.7891767928324143e-11,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,3.8057019341453113e-11,-2.111449816510405e-17,-3.80569985247714e-11,8.571039711302575e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.019779086112976,-0.0,-9.930905564777453e-23,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-3.581791113704824e-12,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-3.771803182284206e-12,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-2.785843170732827e-12,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-3.77180144756073e-12,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.7891767928324143e-11,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,3.8057019341453113e-11,-2.111449816510405e-17,-3.80569985247714e-11,8.571039711302575e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.019779086112976,-0.0,-9.930905564777453e-23,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-5.116844448149749e-13,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-5.388290725064082e-13,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-3.9797757645822233e-13,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-5.38828747245757e-13,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-2.555966722994629e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.85883598181003e-12,-1.3942056432687377e-17,-6.858821670341353e-12,1.3488881019096954e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9268953204154968,-0.0,-2.0267154052839512e-24,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-5.116844448149749e-13,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-5.388290725064082e-13,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-3.9797757645822233e-13,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-5.38828747245757e-13,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-2.555966722994629e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,6.85883598181003e-12,-1.3942056432687377e-17,-6.858821670341353e-12,1.3488881019096954e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9268953204154968,-0.0,-2.0267154052839512e-24,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.9898878822911122e-13,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5478236097335458e-12,-8.622593570979316e-18,-1.5478149361161653e-12,4.814919730283807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.891609787940979,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.9898878822911122e-13,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.5478236097335458e-12,-8.62259522534054e-18,-1.5478149361161653e-12,4.814919730283807e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8590263724327087,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385769130852263e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7983259558677673,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385769130852263e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7983259558677673,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344449092881145e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.7450001835823059,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344449092881145e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.7450001835823059,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385768303671651e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6970792412757874,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385768303671651e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6970792412757874,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385767476491038e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6552263498306274,-0.0,-5.066789006247944e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385767476491038e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6534824371337891,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344447024929614e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.6334834694862366,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385766649310426e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6142807602882385,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.9898878822911122e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1076825220945885e-12,-5.962859658583447e-18,1.1076884852065372e-12,4.779388690367987e-13,0.0,0.0,0.0,0.0,60.0,0.5773323774337769,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.9898878822911122e-13,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1076825220945885e-12,-5.962859658583447e-18,1.1076884852065372e-12,4.779388690367987e-13,0.0,0.0,0.0,0.0,60.0,0.5773323774337769,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344447024929614e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.5431755185127258,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344447024929614e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.5431755185127258,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344446611339309e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.5114877820014954,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344446611339309e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.5114877820014954,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385766649310426e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4820223450660705,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385766649310426e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4820223450660705,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260335640951696e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.4682771861553192,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684713112533745e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4550076127052307,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.6847139397143577e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4293461441993713,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.6847139397143577e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4293461441993713,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444453705683896e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.405373066663742,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
