time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444453705683896e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.405373066663742,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444453705683896e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.3829484283924103,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444453705683896e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.3829484283924103,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.9898878822911122e-13,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031253325972706e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3619512617588043,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.9898878822911122e-13,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031253325972706e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3619512617588043,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726031496143638e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.3496937453746795,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726031909733945e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.34018674492836,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444449569780825e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.3220655024051666,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444449569780825e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.3220655024051666,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444449569780825e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.3048073351383209,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444449569780825e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.3048073351383209,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344444543387776e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2885960340499878,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344444543387776e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2885960340499878,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385763340587977e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2733522653579712,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385763340587977e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2733522653579712,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.34444412979747e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2660101652145386,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726031082553332e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.2588746547698974,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344443302616858e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2453549355268478,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344443302616858e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2453549355268478,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385763340587977e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2326208353042602,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385763340587977e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2326208353042602,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444420618459386e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2206026762723922,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444420618459386e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2206026762723922,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344441234665326e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2092808932065963,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344441234665326e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2092808932065963,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.34444082107502e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.2027652114629745,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260277738308825e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.1973686665296554,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344439580304101e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.1874150335788726,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344439580304101e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.1874150335788726,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444391667137954e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.178004115819931,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444391667137954e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.178004115819931,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444387531234884e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.1689809262752533,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444387531234884e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.1689809262752533,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.9898878822911122e-13,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031187151523706e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1604632437229156,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.9898878822911122e-13,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031187151523706e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1604632437229156,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.3857583775043e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1561976224184036,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444379259428774e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.1520628482103347,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260248786987386e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.1444906294345855,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.9898878822911122e-13,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260248786987386e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.1444906294345855,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344436271581652e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.1373083144426345,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,293.1499938964844,292.3597717285156,295.0301818847656,294.1280822753906,285.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344436271581652e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.1373083144426345,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
