time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892840,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3785400390625,291.3785400390625,295.0301818847656,294.1280822753906,285.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432135678588e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.003576784627512,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.37567138671875,291.37567138671875,295.0301818847656,294.1280822753906,285.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432549268894e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0034834879916161,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.37310791015625,291.37310791015625,295.0301818847656,294.1280822753906,285.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0034034240525215,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3687438964844,291.3687438964844,295.0301818847656,294.1280822753906,285.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.003197242738679,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3687438964844,291.3687438964844,295.0301818847656,294.1280822753906,285.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.003197242738679,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.36541748046875,291.36541748046875,295.0301818847656,294.1280822753906,285.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0030072163790464,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.36541748046875,291.36541748046875,295.0301818847656,294.1280822753906,285.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0030072163790464,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3630676269531,291.3630676269531,295.0301818847656,294.1280822753906,285.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031135452735418e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028306310996413,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3630676269531,291.3630676269531,295.0301818847656,294.1280822753906,285.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031135452735418e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028306310996413,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3616638183594,291.3616638183594,295.0301818847656,294.1280822753906,285.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260203292053695e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0026595629751682,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3616638183594,291.3616638183594,295.0301818847656,294.1280822753906,285.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260203292053695e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0026595629751682,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3612976074219,291.3612976074219,295.0301818847656,294.1280822753906,285.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726020742795675e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0026042619720101,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.36114501953125,291.36114501953125,295.0301818847656,294.1280822753906,285.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684700704824557e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002547338604927,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.36151123046875,291.36151123046875,295.0301818847656,294.1280822753906,285.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.68470091161971e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023862589150667,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.36151123046875,291.36151123046875,295.0301818847656,294.1280822753906,285.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.68470091161971e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023862589150667,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3627014160156,291.3627014160156,295.0301818847656,294.1280822753906,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.6847015320051694e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022403562907129,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3627014160156,291.3627014160156,295.0301818847656,294.1280822753906,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.6847015320051694e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0022403562907129,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3646545410156,291.3646545410156,295.0301818847656,294.1280822753906,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684701945595476e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021062723826617,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3646545410156,291.3646545410156,295.0301818847656,294.1280822753906,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684701945595476e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021062723826617,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3673400878906,291.3673400878906,295.0301818847656,294.1280822753906,285.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.6847031863663945e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019821091555058,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3673400878906,291.3673400878906,295.0301818847656,294.1280822753906,285.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.6847031863663945e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019821091555058,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3689270019531,291.3689270019531,295.0301818847656,294.1280822753906,285.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.6847029795712414e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019233532948419,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3706970214844,291.3706970214844,295.0301818847656,294.1280822753906,285.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726021569976288e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0018664794042706,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3747253417969,291.3747253417969,295.0301818847656,294.1280822753906,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434203630119e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0017563875298947,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3747253417969,291.3747253417969,295.0301818847656,294.1280822753906,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434203630119e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0017563875298947,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3793640136719,291.3793640136719,295.0301818847656,294.1280822753906,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726021156385981e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0016604757402092,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3793640136719,291.3793640136719,295.0301818847656,294.1280822753906,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726021156385981e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0016604757402092,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.38458251953125,291.38458251953125,295.0301818847656,294.1280822753906,285.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1076825220945885e-12,-5.962846837283951e-18,1.1076884852065372e-12,4.779388690367987e-13,0.0,0.0,0.0,0.0,60.0,0.001563130877912,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.38458251953125,291.38458251953125,295.0301818847656,294.1280822753906,285.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1076825220945885e-12,-5.962846837283951e-18,1.1076884852065372e-12,4.779388690367987e-13,0.0,0.0,0.0,0.0,60.0,0.001563130877912,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3902893066406,291.3902893066406,295.0301818847656,294.1280822753906,285.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385754241601239e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014792474685236,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.3902893066406,291.3902893066406,295.0301818847656,294.1280822753906,285.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,1.6591379962613284e-12,-7.385754241601239e-18,-1.6591306236865557e-12,1.451966259898019e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014792474685236,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3933410644531,291.3933410644531,295.0301818847656,294.1280822753906,285.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0014479224337264,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.3965148925781,291.3965148925781,295.0301818847656,294.1280822753906,285.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433790039813e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0014180983416736,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4031677246094,291.4031677246094,295.0301818847656,294.1280822753906,285.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433790039813e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0013363712932914,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4031677246094,291.4031677246094,295.0301818847656,294.1280822753906,285.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433790039813e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0013363712932914,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.41021728515625,291.41021728515625,295.0301818847656,294.1280822753906,285.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0012613094877451,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.41021728515625,291.41021728515625,295.0301818847656,294.1280822753906,285.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0012613094877451,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4176330566406,291.4176330566406,295.0301818847656,294.1280822753906,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0011940943077206,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4176330566406,291.4176330566406,295.0301818847656,294.1280822753906,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344433376449508e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0011940943077206,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.42535400390625,291.42535400390625,295.0301818847656,294.1280822753906,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260203292053695e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0011368307750672,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.42535400390625,291.42535400390625,295.0301818847656,294.1280822753906,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260203292053695e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0011368307750672,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
