time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895300,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4293212890625,291.4293212890625,295.0301818847656,294.1280822753906,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684700704824557e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011468859156593,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.433349609375,291.433349609375,295.0301818847656,294.1280822753906,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260186748441444e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0011800155043601,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.44158935546875,291.44158935546875,295.0301818847656,294.1280822753906,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344431308497976e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.01274308655411,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.44158935546875,291.44158935546875,295.0301818847656,294.1280822753906,285.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344431308497976e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.01274308655411,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.45001220703125,291.45001220703125,295.0301818847656,294.1280822753906,285.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726018261253837e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0586261972784996,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.45001220703125,291.45001220703125,295.0301818847656,294.1280822753906,285.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726018261253837e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0586261972784996,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4595031738281,291.45330810546875,295.0301818847656,294.1280822753906,285.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344430894907669e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0179791115224361,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4595031738281,291.45330810546875,295.0301818847656,294.1280822753906,285.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344430894907669e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0179791115224361,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4709777832031,291.4576110839844,295.0301818847656,294.1280822753906,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684698016487566e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106284981593489,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4709777832031,291.4576110839844,295.0301818847656,294.1280822753906,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684698016487566e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0106284981593489,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4773864746094,291.4601135253906,295.0301818847656,294.1280822753906,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684699464053638e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0093421479687094,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.4842224121094,291.4628601074219,295.0301818847656,294.1280822753906,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031127180929292e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082161892205476,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4991760253906,291.468994140625,295.0301818847656,294.1280822753906,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432549268894e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0055710556916892,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.4991760253906,291.468994140625,295.0301818847656,294.1280822753906,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432549268894e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0055710556916892,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.51568603515625,291.4759521484375,295.0301818847656,294.1280822753906,285.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432135678588e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.003484736662358,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.51568603515625,291.4759521484375,295.0301818847656,294.1280822753906,285.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432135678588e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.003484736662358,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.5335998535156,291.4836730957031,295.0301818847656,294.1280822753906,285.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432135678588e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.002162987133488,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.5335998535156,291.4836730957031,295.0301818847656,294.1280822753906,285.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432135678588e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.002162987133488,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.55279541015625,291.4920349121094,295.0301818847656,294.1280822753906,285.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444317220882825e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0013549212599173,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.55279541015625,291.4920349121094,295.0301818847656,294.1280822753906,285.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444317220882825e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0013549212599173,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.5628356933594,291.4964599609375,295.0301818847656,294.1280822753906,285.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432135678588e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0011109432671219,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.5731506347656,291.50103759765625,295.0301818847656,294.1280822753906,285.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432135678588e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0009088670485652,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.59454345703125,291.5105895996094,295.0301818847656,294.1280822753906,285.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.72601908843445e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0005784846725873,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.59454345703125,291.5105895996094,295.0301818847656,294.1280822753906,285.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.72601908843445e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,0.0005784846725873,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.6168212890625,291.5205993652344,295.0301818847656,294.1280822753906,285.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444317220882825e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0003758875536732,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.6168212890625,291.5205993652344,295.0301818847656,294.1280822753906,285.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444317220882825e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0003758875536732,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.6398620605469,291.5310363769531,295.0301818847656,294.1280822753906,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.303111684117165e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002530489582568,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.6398620605469,291.5310363769531,295.0301818847656,294.1280822753906,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.303111684117165e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002530489582568,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.66357421875,291.5418395996094,295.0301818847656,294.1280822753906,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444317220882825e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.000171229155967,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.66357421875,291.5418395996094,295.0301818847656,294.1280822753906,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444317220882825e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.000171229155967,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.67559814453125,291.5473327636719,295.0301818847656,294.1280822753906,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1076825220945885e-12,-5.962844355742114e-18,1.1076884852065372e-12,4.779388690367987e-13,0.0,0.0,0.0,0.0,60.0,0.0001513679453637,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.687744140625,291.55291748046875,295.0301818847656,294.1280822753906,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444317220882825e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,0.0001285169564653,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.7123107910156,291.564208984375,295.0301818847656,294.1280822753906,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260186748441444e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,9.398478141520172e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.7123107910156,291.564208984375,295.0301818847656,294.1280822753906,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260186748441444e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,9.398478141520172e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.7371520996094,291.5756225585937,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344430481317365e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,6.797411333536729e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.7371520996094,291.5756225585937,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344430481317365e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,6.797411333536729e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.7620544433594,291.587158203125,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031106501413986e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.459530439111404e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.7620544433594,291.587158203125,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031106501413986e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.459530439111404e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.7869873046875,291.5987243652344,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444317220882825e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,4.219816764816642e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.7869873046875,291.5987243652344,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.3444317220882825e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,4.219816764816642e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.79937744140625,291.6044921875,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.303112304502624e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.476675530895591e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
