time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897760,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.8117370605469,291.6102600097656,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432549268894e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,3.9690814446657896e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.83624267578125,291.6216735839844,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432549268894e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.155334302893607e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.83624267578125,291.6216735839844,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344432549268894e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.155334302893607e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.8603210449219,291.6329345703125,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031120977074698e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4389538591785822e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.0298767089844,294.1499938964844,291.8603210449219,291.6329345703125,295.0301818847656,294.1280822753906,285.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031120977074698e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4389538591785822e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.88385009765625,291.6439819335937,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344430894907669e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.0817190741363447e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.88385009765625,291.6439819335937,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344430894907669e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.0817190741363447e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.90673828125,291.6547241210937,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344430894907669e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.1958787581534123e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.90673828125,291.6547241210937,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344430894907669e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.1958787581534123e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.9178771972656,291.6600036621094,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684698430077873e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7428990759071894e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.0298767089844,294.1499938964844,291.9288024902344,291.6651611328125,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684699670848791e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.502347004134208e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.949951171875,291.6751708984375,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684700704824557e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2874264029960614e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.949951171875,291.6751708984375,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684700704824557e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2874264029960614e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.02984619140625,294.1499938964844,291.97003173828125,291.6847229003906,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031149928396137e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1302858183626086e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.02984619140625,294.1499938964844,291.97003173828125,291.6847229003906,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031149928396137e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1302858183626086e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.9889221191406,291.6937255859375,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,7.844868378015235e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.9889221191406,291.6937255859375,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,7.844868378015235e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.0065002441406,291.7021789550781,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,9.319336641055996e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.0065002441406,291.7021789550781,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,9.319336641055996e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.0147705078125,291.7061462402344,295.0301818847656,294.1280822753906,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435030810732e-18,1.0520307498415593e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.4852616914140526e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-5.116844448149749e-13,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-5.388290725064082e-13,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-3.9797757645822233e-13,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-5.38828747245757e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-2.555966722994629e-12,285.02984619140625,294.1499938964844,292.02264404296875,291.7099609375,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.818845847186614e-12,-3.921528453674058e-18,3.818849750314435e-12,-2.177565202807208e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.938593777595088e-05,-0.0,-2.0267154052839512e-24,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.03717041015625,291.7170715332031,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,7.288086180778919e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.03717041015625,291.7170715332031,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,7.288086180778919e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.04998779296875,291.723388671875,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,1.6034808029974368e-12,-8.004168529616294e-18,-1.6034727799013604e-12,3.133442940880804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.554229574045166e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.04998779296875,291.723388671875,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,1.6034808029974368e-12,-8.004168529616294e-18,-1.6034727799013604e-12,3.133442940880804e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.554229574045166e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.05322265625,291.7225036621094,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,5.837641765538137e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.05322265625,291.7225036621094,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,5.837641765538137e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.0399475097656,291.7087097167969,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,5.892224635317689e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.0399475097656,291.7087097167969,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,5.892224635317689e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.0275573730469,291.6972961425781,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.0063140507554635e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,292.0115051269531,291.6830444335937,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.2785319086106028e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.9691772460937,291.6465759277344,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,8.44999431137694e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.9691772460937,291.6465759277344,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,8.44999431137694e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.9143371582031,291.6003112792969,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,7.224349246826023e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.9143371582031,291.6003112792969,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,7.224349246826023e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.8482971191406,291.5452880859375,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,6.633364137087483e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.8482971191406,291.5452880859375,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,6.633364137087483e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.7723693847656,291.48260498046875,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,6.444339305744506e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.7723693847656,291.48260498046875,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,6.444339305744506e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.7311096191406,291.4486694335937,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.0476713214302436e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.6878967285156,291.4132080078125,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435857991345e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.3288816262502223e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.02984619140625,294.1499938964844,291.59619140625,291.3382263183594,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260228107472064e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,6.2871940826880746e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
