time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900280,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.02984619140625,294.1499938964844,291.59619140625,291.3382263183594,295.0301818847656,294.1280822753906,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260228107472064e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,6.2871940826880746e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.4985656738281,291.25860595703125,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,3.4042720926663605e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.4985656738281,291.25860595703125,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,3.4042720926663605e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.3963928222656,291.17547607421875,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,5.040052201366052e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.3963928222656,291.17547607421875,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,5.040052201366052e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.2909851074219,291.08984375,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,6.080680577724706e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,291.2909851074219,291.08984375,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,6.080680577724706e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.02984619140625,294.1499938964844,291.2374572753906,291.0464172363281,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.30311602681538e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0375290003139526e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.02984619140625,294.1499938964844,291.1836242675781,291.00274658203125,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1076825220945885e-12,-5.9628493188257896e-18,1.1076884852065372e-12,4.779388690367987e-13,0.0,0.0,0.0,0.0,60.0,8.324934242409654e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.02984619140625,294.1499938964844,291.07568359375,290.915283203125,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726023224337514e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,8.078115570242517e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.02984619140625,294.1499938964844,291.07568359375,290.915283203125,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726023224337514e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,8.078115570242517e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.02984619140625,294.1499938964844,290.9684753417969,290.8285217285156,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260228107472064e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,6.021953140589176e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.02984619140625,294.1499938964844,290.9684753417969,290.8285217285156,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260228107472064e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,6.021953140589176e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.86334228515625,290.7434997558594,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435030810732e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,4.210309725749539e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.86334228515625,290.7434997558594,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435030810732e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,4.210309725749539e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.7615661621094,290.6613464355469,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684701945595476e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.303767466102727e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.7615661621094,290.6613464355469,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.707531677499265e-12,-2.684701945595476e-18,3.707534279584479e-12,-5.5405185647727776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.303767466102727e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.02984619140625,294.1499938964844,290.7123718261719,290.62164306640625,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.3031147860444614e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.16237617173465e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.02984619140625,294.1499938964844,290.6645202636719,290.5830993652344,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.726021156385981e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,3.112297690677224e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.573486328125,290.5098571777344,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,2.3151000277721323e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.573486328125,290.5098571777344,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,2.3151000277721323e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.4898376464844,290.4427490234375,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.444327881472418e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.4898376464844,290.4427490234375,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.444327881472418e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.4148864746094,290.3828430175781,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,9.592547030479182e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.4148864746094,290.3828430175781,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,9.592547030479182e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.34991455078125,290.3312683105469,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,7.011914931354113e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.34991455078125,290.3312683105469,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,7.011914931354113e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.3216247558594,290.3089294433594,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,9.243758540833367e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,2.5584222240748744e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.694145362532041e-13,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.9898878822911122e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,2.694143736228785e-13,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.2779833614973146e-12,285.02984619140625,294.1499938964844,290.2963256835937,290.2890930175781,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.963681355668053e-13,-4.7260219835665954e-18,9.963729060563642e-13,-2.8850144929287724e-12,0.0,0.0,0.0,0.0,60.0,1.0629736607370432e-05,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.25537109375,290.25537109375,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,4.5834640332032e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.25537109375,290.25537109375,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,4.5834640332032e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.2284240722656,290.2284240722656,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,2.533040060370695e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.2284240722656,290.2284240722656,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344434617220426e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,2.533040060370695e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,5.116844448149749e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,5.388290725064082e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,3.9797757645822233e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,5.38828747245757e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,2.555966722994629e-12,285.02984619140625,294.1499938964844,290.216796875,290.216796875,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.407109423029136e-13,-4.107608109141843e-18,9.40715062271169e-13,-4.566490848650906e-12,0.0,0.0,0.0,0.0,60.0,3.227680281270296e-06,-0.0,-2.0267154052839512e-24,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,5.116844448149749e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,5.388290725064082e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,3.9797757645822233e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,5.38828747245757e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,2.555966722994629e-12,285.02984619140625,294.1499938964844,290.216796875,290.216796875,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.407109423029136e-13,-4.107608109141843e-18,9.40715062271169e-13,-4.566490848650906e-12,0.0,0.0,0.0,0.0,60.0,3.227680281270296e-06,-0.0,-2.0267154052839512e-24,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.2218017578125,290.2218017578125,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.4123227629170287e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.2218017578125,290.2218017578125,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435444401038e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.4123227629170287e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.2309875488281,290.2309875488281,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435030810732e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.3825355381413829e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.24481201171875,290.24481201171875,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435030810732e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,1.3171839782444296e-05,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.02984619140625,294.1499938964844,290.2870788574219,290.2870788574219,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.30311540642992e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.59472947922768e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,-2.5584222240748744e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-2.694145362532041e-13,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,-1.9898878822911122e-13,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,-2.694143736228785e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,-1.2779833614973146e-12,285.02984619140625,294.1499938964844,290.2870788574219,290.2870788574219,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.763188545502505e-12,-3.30311540642992e-18,3.763192014949457e-12,-3.8590419922102096e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.59472947922768e-06,-0.0,-5.066788513209878e-25,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
