time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902740,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.3500061035156,290.3500061035156,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435030810732e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,3.2190953334065853e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0,285.02984619140625,294.1499938964844,290.3500061035156,290.3500061035156,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0520253288306969e-12,-5.344435030810732e-18,1.052030641421342e-12,-1.2035378119459872e-12,0.0,0.0,0.0,0.0,60.0,3.2190953334065853e-06,-0.0,-0.0,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,2.2942650446111656e-08,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.415974797997933e-08,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,1.78443197995648e-08,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,2.4159735545481453e-08,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,1.1460316073907961e-07,285.02978515625,294.1499938964844,290.4269714355469,290.416015625,295.0302124023437,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.444546112201351e-07,3.057790565891283e-13,2.444543270030408e-07,-5.59375962438935e-07,0.0,0.0,0.0,-1.3769458746537566e-06,60.0,8.121845894493163e-05,-0.0,-4.0745113852975676e-15,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,2.2942650446111656e-08,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.415974797997933e-08,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,1.78443197995648e-08,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,2.4159735545481453e-08,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,1.1460316073907961e-07,285.02978515625,294.1499938964844,290.4269714355469,290.416015625,295.0302124023437,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.444546112201351e-07,3.057790565891283e-13,2.444543270030408e-07,-5.59375962438935e-07,0.0,0.0,0.0,-1.3769458746537566e-06,60.0,8.121845894493163e-05,-0.0,-4.0745113852975676e-15,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,1.550327084487435e-07,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.6325712692832894e-07,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,1.2058123388669628e-07,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,1.6325702745234596e-07,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.744196182102314e-07,285.02978515625,294.1499938964844,290.51025390625,290.48712158203125,295.0302124023437,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6521697716598285e-06,2.066385257348813e-12,1.6521677252967493e-06,-3.780402494157897e-06,0.0,0.0,0.0,-9.306168067269027e-06,60.0,0.0036227216478437,-0.0,-1.8605229119492144e-13,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,1.550327084487435e-07,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.6325712692832894e-07,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,1.2058123388669628e-07,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,1.6325702745234596e-07,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.744196182102314e-07,285.02978515625,294.1499938964844,290.51025390625,290.48712158203125,295.0302124023437,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6521697716598285e-06,2.066385257348813e-12,1.6521677252967493e-06,-3.780402494157897e-06,0.0,0.0,0.0,-9.306168067269027e-06,60.0,0.0036227216478437,-0.0,-1.8605229119492144e-13,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,3.940336057439709e-07,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,4.149368919570407e-07,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,3.064711791012087e-07,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,4.149366645833652e-07,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,1.968277047126321e-06,285.02978515625,294.1499938964844,290.5541381835937,290.52447509765625,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.200583134661429e-06,5.25336024681522e-12,4.200577677693218e-06,-9.610620509192811e-06,0.0,0.0,0.0,-2.3660380975343287e-05,60.0,0.009920303709805,-0.0,-1.2018627195894969e-12,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,6.41144936253113e-07,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,6.75157366458734e-07,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,4.986692943020898e-07,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,6.751570253982209e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,3.202648031219724e-06,285.02978515625,294.1499938964844,290.5994567871094,290.5629272460937,295.0301818847656,294.1280822753906,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.83453663441469e-06,8.547555892246539e-12,6.834527994215023e-06,-1.5637147953384556e-05,0.0,0.0,0.0,-3.849653876386583e-05,60.0,0.0164091065526008,-0.0,-3.1820045730268642e-12,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,2.033848886640044e-06,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,2.141743607353419e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.5818856127225445e-06,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,2.141742470485042e-06,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,1.0159485100302844e-05,285.0300598144531,294.1499938964844,290.69415283203125,290.64306640625,295.0298156738281,294.1280517578125,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.167084494431037e-05,2.7104913799536057e-11,2.1670819478458725e-05,-4.9588430556468666e-05,0.0,0.0,0.0,-0.0001220657431986,60.0,0.0769931077957153,-0.0,-3.202033083127276e-11,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,2.033848886640044e-06,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,2.141743607353419e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.5818856127225445e-06,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,2.141742470485042e-06,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,1.0159485100302844e-05,285.0300598144531,294.1499938964844,290.69415283203125,290.64306640625,295.0298156738281,294.1280517578125,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.167084494431037e-05,2.7104913799536057e-11,2.1670819478458725e-05,-4.9588430556468666e-05,0.0,0.0,0.0,-0.0001220657431986,60.0,0.0769931077957153,-0.0,-3.202033083127276e-11,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,4.825439191336045e-06,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,5.081426479591755e-06,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,3.753126748051727e-06,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,5.08142375110765e-06,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,2.4104039766825736e-05,285.03131103515625,294.1499938964844,290.7939453125,290.72711181640625,295.0279846191406,294.1278381347656,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.141574365552515e-05,6.430836418935826e-11,5.141567817190662e-05,-0.0001176521836896,0.0,0.0,0.0,-0.0002896102960221,60.0,0.2519789338111877,-0.0,-1.8024449988107702e-10,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,4.825439191336045e-06,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,5.081426479591755e-06,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,3.753126748051727e-06,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,5.08142375110765e-06,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,2.4104039766825736e-05,285.03131103515625,294.1499938964844,290.7939453125,290.72711181640625,295.0279846191406,294.1278381347656,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.141574365552515e-05,6.430836418935826e-11,5.141567817190662e-05,-0.0001176521836896,0.0,0.0,0.0,-0.0002896102960221,60.0,0.2519789338111877,-0.0,-1.8024449988107702e-10,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,8.663349035487045e-06,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.122935807681642e-06,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,6.738173851772444e-06,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.122930350713432e-06,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,4.327517308411189e-05,285.03369140625,294.1499938964844,290.8984375,290.8146667480469,295.0242919921875,294.12701416015625,285.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.230954310623928e-05,1.1545636668941484e-10,9.230942669091746e-05,-0.0002112273068632,0.0,0.0,0.0,-0.0005199534352868,60.0,0.5415872931480408,-0.0,-5.809783765187149e-10,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,8.663349035487045e-06,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.122935807681642e-06,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,6.738173851772444e-06,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.122930350713432e-06,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,4.327517308411189e-05,285.03369140625,294.1499938964844,290.8984375,290.8146667480469,295.0242919921875,294.12701416015625,285.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.230954310623928e-05,1.1545636668941484e-10,9.230942669091746e-05,-0.0002112273068632,0.0,0.0,0.0,-0.0005199534352868,60.0,0.5415872931480408,-0.0,-5.809783765187149e-10,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,1.4588433259632438e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,1.5362342310254462e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,1.134658214141382e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,1.5362335034296848e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.287215703399852e-05,285.0384826660156,294.1499938964844,291.0072326660156,290.90533447265625,295.0151062011719,294.12261962890625,285.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554423215566,1.9441984133727883e-10,0.0001554421178298,-0.0003556909214239,0.0,0.0,0.0,-0.000875562604051,60.0,0.9960955381393432,-0.0,-1.647424863193691e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,1.4588433259632438e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,1.5362342310254462e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,1.134658214141382e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,1.5362335034296848e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.287215703399852e-05,285.0384826660156,294.1499938964844,291.0072326660156,290.90533447265625,295.0151062011719,294.12261962890625,285.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554423215566,1.9441984133727883e-10,0.0001554421178298,-0.0003556909214239,0.0,0.0,0.0,-0.000875562604051,60.0,0.9960955381393432,-0.0,-1.647424863193691e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,1.7666669009486213e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,1.8603876014822163e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,1.374076964566484e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.8603866919875145e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,8.82485619513318e-05,285.041015625,294.1499938964844,291.0630798339844,290.95172119140625,295.0098876953125,294.11981201171875,285.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882414653664,2.3544344252002247e-10,0.0001882412325358,-0.0004307436174713,0.0,0.0,0.0,-0.0010603111004456,60.0,1.23442804813385,-0.0,-2.416003841432257e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,2.161730662919581e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,2.276409577461891e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,1.6813493857625872e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,2.2764083041693084e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0001079827998182,285.0439147949219,294.1499938964844,291.119873046875,290.9987487792969,295.0042724609375,294.1169738769531,285.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303395158378,2.8809682417474376e-10,0.0002303392393514,-0.0005270723486319,0.0,0.0,0.0,-0.0012974373530596,60.0,1.503343105316162,-0.0,-3.6173577466769294e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,3.1359515560325235e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,3.30231232510414e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,2.43907834374113e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,3.302310869912617e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001566471037222,285.05078125,294.1499938964844,291.2359619140625,291.0944519042969,294.9867553710937,294.10235595703125,285.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194340970367,4.03197392140342e-10,0.000319433689583,-0.000740579154808,0.0,0.0,0.0,-0.0018015309469774,60.0,2.1651101112365723,-0.0,-7.612493746478322e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,3.1359515560325235e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,3.30231232510414e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,2.43907834374113e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,3.302310869912617e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001566471037222,285.05078125,294.1499938964844,291.2359619140625,291.0944519042969,294.9867553710937,294.10235595703125,285.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194340970367,4.03197392140342e-10,0.000319433689583,-0.000740579154808,0.0,0.0,0.0,-0.0018015309469774,60.0,2.1651101112365723,-0.0,-7.612493746478322e-09,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,3.942338662454858e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,4.151477696723305e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,3.066269346163608e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,4.151475513936021e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001969277509488,285.0550537109375,294.1499938964844,291.3551330566406,291.1921081542969,294.96270751953125,294.08087158203125,285.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237344546709,5.290722859818681e-10,0.0004237339308019,-0.0009672059677541,0.0,0.0,0.0,-0.0023862195666879,60.0,2.9943532943725586,-0.0,-1.20308412121517e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,3.942338662454858e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,4.151477696723305e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,3.066269346163608e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,4.151475513936021e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001969277509488,285.0550537109375,294.1499938964844,291.3551330566406,291.1921081542969,294.96270751953125,294.08087158203125,285.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237344546709,5.290722859818681e-10,0.0004237339308019,-0.0009672059677541,0.0,0.0,0.0,-0.0023862195666879,60.0,2.9943532943725586,-0.0,-1.20308412121517e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.028856584336609e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.507832874078304e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.022458157734945e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.507827780907974e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0004510095750447,285.1058349609375,294.1499938964844,291.4769287109375,291.2912902832031,294.87860107421875,294.0108947753906,285.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0001430830743629,3.1958025115130795e-10,-0.000143083394505,-0.0009832649957388,0.0,0.0,0.0,0.0005360965151339,60.0,3.943648099899292,-0.0,-6.310349220939315e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.028856584336609e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.507832874078304e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.022458157734945e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.507827780907974e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0004510095750447,285.1058349609375,294.1499938964844,291.4769287109375,291.2912902832031,294.87860107421875,294.0108947753906,285.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0001430830743629,3.1958025115130795e-10,-0.000143083394505,-0.0009832649957388,0.0,0.0,0.0,0.0005360965151339,60.0,3.943648099899292,-0.0,-6.310349220939315e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.004653111333027e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.48234519455582e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.003633072599769e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.482340101385488e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004498005437199,285.0816650390625,294.1499938964844,291.6009521484375,291.3916015625,294.8215637207031,293.97576904296875,285.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006785874138586,8.43581648979352e-10,0.0006785865407437,-0.0015392024070024,0.0,0.0,0.0,-0.0038312338292598,60.0,5.444693088531494,-0.0,-6.276560782225715e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.004653111333027e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.48234519455582e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.003633072599769e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.482340101385488e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004498005437199,285.0816650390625,294.1499938964844,291.6009521484375,291.3916015625,294.8215637207031,293.97576904296875,285.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006785874138586,8.43581648979352e-10,0.0006785865407437,-0.0015392024070024,0.0,0.0,0.0,-0.0038312338292598,60.0,5.444693088531494,-0.0,-6.276560782225715e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.006181062432006e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.483954636380076e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.004821236478165e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.483949543209746e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0004498768830671,285.0839233398437,294.1499938964844,291.6636962890625,291.4420471191406,294.7917175292969,293.9546203613281,285.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007800906314514,9.641050180420052e-10,0.0007800896419212,-0.0017545564332976,0.0,0.0,0.0,-0.0043960097245872,60.0,5.894953727722168,-0.0,-6.278689568262052e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.013104136101902e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.491245145909488e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,7.010206172708422e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,9.491240052739158e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004502227238845,285.1197509765625,294.1499938964844,291.726806640625,291.4926452636719,294.77154541015625,293.9284362792969,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007954994798637,1.0650260673372711e-09,0.0007954983739182,-0.0020044695120304,0.0,0.0,0.0,-0.0045191557146608,60.0,5.992842197418213,-0.0,-6.288343001870089e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.025761391967536e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.50457324506715e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.020050543360412e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.50456887949258e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0004508549754973,285.1088256835937,294.1499938964844,291.8540954589844,291.5940246582031,294.721923828125,293.8685913085937,285.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806161979213,1.4067431663988827e-09,0.0009806148009374,-0.0027177270967513,0.0,0.0,0.0,-0.0056043728254735,60.0,7.812045097351074,-0.0,-6.306012778622971e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.025761391967536e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,9.50457324506715e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.020050543360412e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.50456887949258e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0004508549754973,285.1088256835937,294.1499938964844,291.8540954589844,291.5940246582031,294.721923828125,293.8685913085937,285.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806161979213,1.4067431663988827e-09,0.0009806148009374,-0.0027177270967513,0.0,0.0,0.0,-0.0056043728254735,60.0,7.812045097351074,-0.0,-6.306012778622971e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.055490954779088e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.535880235489458e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.043172809062526e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.535875142319128e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004523400275502,285.1094970703125,294.1499938964844,291.9823913574219,291.69537353515625,294.678955078125,293.7740478515625,285.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648823761381,1.758161838338878e-09,0.0009648805717006,-0.003657333087176,0.0,0.0,0.0,-0.0056843920610845,60.0,8.508108139038086,-0.0,-6.347618608515404e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.055490954779088e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.535880235489458e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.043172809062526e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.535875142319128e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004523400275502,285.1094970703125,294.1499938964844,291.9823913574219,291.69537353515625,294.678955078125,293.7740478515625,285.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648823761381,1.758161838338878e-09,0.0009648805717006,-0.003657333087176,0.0,0.0,0.0,-0.0056843920610845,60.0,8.508108139038086,-0.0,-6.347618608515404e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.08277797861956e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.564614447299392e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.064396049827337e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.564610081724824e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004537030763458,285.0346984863281,294.1499938964844,292.1112670898437,291.7962646484375,294.60321044921875,293.66961669921875,285.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787451803684,2.3093940093588117e-09,0.0011787428520619,-0.0048926356248557,0.0,0.0,0.0,-0.0070089767687022,60.0,10.641822814941406,-0.0,-6.38592752011391e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.08277797861956e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.564614447299392e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.064396049827337e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.564610081724824e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004537030763458,285.0346984863281,294.1499938964844,292.1112670898437,291.7962646484375,294.60321044921875,293.66961669921875,285.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787451803684,2.3093940093588117e-09,0.0011787428520619,-0.0048926356248557,0.0,0.0,0.0,-0.0070089767687022,60.0,10.641822814941406,-0.0,-6.38592752011391e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.133350249612704e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.617869363864884e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.103729876689613e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.617864270694554e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004562292597256,285.035888671875,294.1499938964844,292.2403564453125,291.8963623046875,294.57781982421875,293.5282287597656,285.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757083607837,2.730655923599556e-09,0.0009757056250236,-0.0062031187117099,0.0,0.0,0.0,-0.0061791120097041,60.0,9.460397720336914,-0.0,-6.457232615275643e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.133350249612704e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.617869363864884e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.103729876689613e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.617864270694554e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004562292597256,285.035888671875,294.1499938964844,292.2403564453125,291.8963623046875,294.57781982421875,293.5282287597656,285.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757083607837,2.730655923599556e-09,0.0009757056250236,-0.0062031187117099,0.0,0.0,0.0,-0.0061791120097041,60.0,9.460397720336914,-0.0,-6.457232615275643e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.156518353847788e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.642266377341002e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.1217495133169e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.642261284170672e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004573865444399,285.0365600585937,294.1499938964844,292.3048400878906,291.9459533691406,294.5586853027344,293.4662780761719,285.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975651491899,3.016752403439682e-09,0.0009756485233083,-0.0069552804343402,0.0,0.0,0.0,-0.0063083581626415,60.0,9.56747341156006,-0.0,-6.490030557415595e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.180682536680251e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.667712583905086e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.140544039430097e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.667707490734756e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004585936258081,285.0372619628906,294.1499938964844,292.3692321777344,291.9952087402344,294.54010009765625,293.4000244140625,285.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782228153198,3.3177909308790277e-09,0.0009782194392755,-0.0077440817840397,0.0,0.0,0.0,-0.0064575797878205,60.0,9.695110321044922,-0.0,-6.524328455270735e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.226202382706106e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.715646592667326e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.175948121584952e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.715642227092758e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004608674207702,285.03875732421875,294.1499938964844,292.4974670410156,292.09246826171875,294.5050354003906,293.2776184082031,285.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830712806433,3.884871535575485e-09,0.0009830674389377,-0.009229939430952,0.0,0.0,0.0,-0.0067387004382908,60.0,9.953409194946287,-0.0,-6.58918111184903e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
