time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905080,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.226202382706106e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.715646592667326e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.175948121584952e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.715642227092758e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0004608674207702,285.03875732421875,294.1499938964844,292.4974670410156,292.09246826171875,294.5050354003906,293.2776184082031,285.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830712806433,3.884871535575485e-09,0.0009830674389377,-0.009229939430952,0.0,0.0,0.0,-0.0067387004382908,60.0,9.953409194946287,-0.0,-6.58918111184903e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.257598139811309e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.748708544066176e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.200366962933913e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.748703450895846e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.000462435738882,285.0404357910156,294.1499938964844,292.62469482421875,292.187744140625,294.4728088378906,293.192138671875,285.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864219464361,4.275999554437249e-09,0.0009864176390692,-0.0102547286078333,0.0,0.0,0.0,-0.0069326283410191,60.0,10.20242404937744,-0.0,-6.63409736034737e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.257598139811309e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.748708544066176e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.200366962933913e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.748703450895846e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.000462435738882,285.0404357910156,294.1499938964844,292.62469482421875,292.187744140625,294.4728088378906,293.192138671875,285.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864219464361,4.275999554437249e-09,0.0009864176390692,-0.0102547286078333,0.0,0.0,0.0,-0.0069326283410191,60.0,10.20242404937744,-0.0,-6.63409736034737e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.280259837396444e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.772571502253412e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.217992970254272e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.772567136678843e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004635677323676,285.04217529296875,294.1499938964844,292.7504577636719,292.2806701660156,294.4427490234375,293.123779296875,285.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888319764286,4.558290189748959e-09,0.000988827436231,-0.0109943421557545,0.0,0.0,0.0,-0.0070725507102906,60.0,10.439811706542969,-0.0,-6.666611085393015e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.280259837396444e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.772571502253412e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.217992970254272e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.772567136678843e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0004635677323676,285.04217529296875,294.1499938964844,292.7504577636719,292.2806701660156,294.4427490234375,293.123779296875,285.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888319764286,4.558290189748959e-09,0.000988827436231,-0.0109943421557545,0.0,0.0,0.0,-0.0070725507102906,60.0,10.439811706542969,-0.0,-6.666611085393015e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.295108611695468e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.788207535166292e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.229541370179504e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.788203169591724e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004643094434868,285.04400634765625,294.1499938964844,292.8743591308594,292.3708190917969,294.4144592285156,293.07501220703125,285.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904140606522,4.743244907956523e-09,0.000990409287624,-0.0114789186045527,0.0,0.0,0.0,-0.0071642426773905,60.0,10.664498329162598,-0.0,-6.687956499717984e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.295108611695468e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.788207535166292e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.229541370179504e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.788203169591724e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004643094434868,285.04400634765625,294.1499938964844,292.8743591308594,292.3708190917969,294.4144592285156,293.07501220703125,285.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904140606522,4.743244907956523e-09,0.000990409287624,-0.0114789186045527,0.0,0.0,0.0,-0.0071642426773905,60.0,10.664498329162598,-0.0,-6.687956499717984e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.2997113824822e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.793054778128862e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,7.233121141325682e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.793050412554294e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0004645393637474,285.04498291015625,294.1499938964844,292.9354858398437,292.41473388671875,294.4012756347656,293.06103515625,285.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909045184031,4.800568387253179e-09,0.0009908997453749,-0.0116291027516126,0.0,0.0,0.0,-0.0071926615200936,60.0,10.770659446716309,-0.0,-6.694578758015268e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.302744729211554e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.796248923521488e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.2354800067842e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.79624455794692e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004646908782888,285.0459899902344,294.1499938964844,292.9960021972656,292.45782470703125,294.3887634277344,293.0536499023437,285.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912275709211,4.838337730461717e-09,0.0009912227978929,-0.0117280567064881,0.0,0.0,0.0,-0.0072113862261176,60.0,10.87283992767334,-0.0,-6.698943622041045e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.305626736022532e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.799283725442363e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.23772172932513e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.799279359867796e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.000464834854938,285.0480651855469,294.1499938964844,293.114990234375,292.5413513183594,294.3656311035156,293.05645751953125,285.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.874205039584467e-09,0.000991529552266,-0.0118220252916216,0.0,0.0,0.0,-0.0072291670367121,60.0,11.066349983215332,-0.0,-6.703090349446938e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.305626736022532e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.799283725442363e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.23772172932513e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.799279359867796e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.000464834854938,285.0480651855469,294.1499938964844,293.114990234375,292.5413513183594,294.3656311035156,293.05645751953125,285.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.874205039584467e-09,0.000991529552266,-0.0118220252916216,0.0,0.0,0.0,-0.0072291670367121,60.0,11.066349983215332,-0.0,-6.703090349446938e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.306860738433896e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.800583211472258e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.238681428134441e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.80057884589769e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004648964968509,285.0502624511719,294.1499938964844,293.2309265136719,292.6209716796875,294.3448486328125,293.0784912109375,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889534999108491e-09,0.0009916606359183,-0.0118621885776519,0.0,0.0,0.0,-0.007236766628921,60.0,11.247726440429688,-0.0,-6.70486315357266e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.306860738433896e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.800583211472258e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.238681428134441e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.80057884589769e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004648964968509,285.0502624511719,294.1499938964844,293.2309265136719,292.6209716796875,294.3448486328125,293.0784912109375,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889534999108491e-09,0.0009916606359183,-0.0118621885776519,0.0,0.0,0.0,-0.007236766628921,60.0,11.247726440429688,-0.0,-6.70486315357266e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.308769222116098e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.802592830965295e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,7.240165723487735e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.802588465390728e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004649918409995,285.05255126953125,294.1499938964844,293.34332275390625,292.69635009765625,294.3264465332031,293.1166381835937,285.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269791018138e-09,0.0009918635478243,-0.0119243720546364,0.0,0.0,0.0,-0.0072485329583287,60.0,11.418815612792969,-0.0,-6.707608690703637e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.308769222116098e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.802592830965295e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,7.240165723487735e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.802588465390728e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004649918409995,285.05255126953125,294.1499938964844,293.34332275390625,292.69635009765625,294.3264465332031,293.1166381835937,285.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269791018138e-09,0.0009918635478243,-0.0119243720546364,0.0,0.0,0.0,-0.0072485329583287,60.0,11.418815612792969,-0.0,-6.707608690703637e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.312415204476564e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.80643162620254e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.243001164169982e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.80642726062797e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004651739727705,285.0549621582031,294.1499938964844,293.4518737792969,292.76708984375,294.3102722167969,293.16778564453125,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649935105086e-09,0.0009922515600919,-0.0120432637631893,0.0,0.0,0.0,-0.0072710295207798,60.0,11.581247329711914,-0.0,-6.712858890978168e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.312415204476564e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.80643162620254e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.243001164169982e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.80642726062797e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004651739727705,285.0549621582031,294.1499938964844,293.4518737792969,292.76708984375,294.3102722167969,293.16778564453125,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649935105086e-09,0.0009922515600919,-0.0120432637631893,0.0,0.0,0.0,-0.0072710295207798,60.0,11.581247329711914,-0.0,-6.712858890978168e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.314925409853458e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.809074981603771e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.244953303597867e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.809070616029204e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004652993520721,285.05621337890625,294.1499938964844,293.5045471191406,292.80059814453125,294.30303955078125,293.1976013183594,285.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989903601426704e-09,0.0009925187332555,-0.012125146575272,0.0,0.0,0.0,-0.0072865234687924,60.0,11.659234046936035,-0.0,-6.716475553503187e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.317800140706822e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.812102507567032e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.247189932968467e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.812098141992465e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004654429794754,285.0574951171875,294.1499938964844,293.5560913085937,292.83282470703125,294.2962951660156,293.22967529296875,285.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025703853078767e-09,0.0009928247891366,-0.012218939140439,0.0,0.0,0.0,-0.0073042707517743,60.0,11.735142707824709,-0.0,-6.720620149280876e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.321424295194448e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.815918747335672e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.250007911352441e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.815914381761104e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004656240053009,285.0589599609375,294.1499938964844,293.6124267578125,292.8673095703125,294.28936767578125,293.2679748535156,285.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932158282026,5.0708308663161006e-09,0.0009932107059285,-0.0123371658846735,0.0,0.0,0.0,-0.0073266420513391,60.0,11.8175630569458,-0.0,-6.725846191102391e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.324541315436365e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.81920093181543e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,7.252432260429487e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.819196566240862e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004657797107938,285.06011962890625,294.1499938964844,293.6556091308594,292.8931884765625,294.2842712402344,293.2994384765625,285.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646483703045e-09,0.000993542606011,-0.012438858859241,0.0,0.0,0.0,-0.0073458845727145,60.0,11.880436897277832,-0.0,-6.730342505534281e-08,0.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.0,0.050000000745058,9.332616900792344e-05,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.050000000745058,9.827705071074888e-05,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.050000000745058,7.258713594637811e-05,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.050000000745058,9.82770070550032e-05,298.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.050000000745058,0.0004661830898839,285.0628356933594,285.4460144042969,293.75,292.9478454589844,294.274169921875,293.3754577636719,285.7726745605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210220699325418e-09,0.0009944025659933,-0.0127023486420512,0.0,0.0,0.0,-0.0073957433924078,60.0,12.016064643859863,-0.0,-6.742000380199897e-08,1.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.0,0.050000000745058,9.332616900792344e-05,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.050000000745058,9.827705071074888e-05,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.050000000745058,7.258713594637811e-05,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.050000000745058,9.82770070550032e-05,298.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.050000000745058,0.0004661830898839,285.0628356933594,285.4460144042969,293.75,292.9478454589844,294.274169921875,293.3754577636719,285.7726745605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210220699325418e-09,0.0009944025659933,-0.0127023486420512,0.0,0.0,0.0,-0.0073957433924078,60.0,12.016064643859863,-0.0,-6.742000380199897e-08,1.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.6702481508255005,0.050000000745058,0.0407272540032863,298.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.6702481508255005,0.050000000745058,0.042887769639492,298.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.6702481508255005,0.050000000745058,0.0316767655313015,298.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.6702481508255005,0.050000000745058,0.0428877659142017,298.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.6702481508255005,0.050000000745058,0.2034410387277603,285.5694580078125,285.3891296386719,293.7958679199219,292.9736328125,296.8801574707031,297.55523681640625,285.99822998046875,1.0,0.1010425761342048,0.0856012776494026,0.0856012776494026,1.0,1.0,-0.4340166747570038,0.0005764403031207,0.433440238237381,-0.1304033994674682,0.0,0.0,0.0,7.998791217803955,60.0,1428.3087158203125,0.0,10.606681823730469,1.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.7308582067489624,0.050000000745058,0.0450393334031105,298.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.7308582067489624,0.050000000745058,0.047428585588932,298.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.7308582067489624,0.050000000745058,0.0350305922329425,298.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.7308582067489624,0.050000000745058,0.047428585588932,298.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.7308582067489624,0.050000000745058,0.2249807864427566,286.6908569335937,285.3322448730469,293.8417358398437,292.99932861328125,297.25006103515625,298.641845703125,287.5277404785156,1.0,0.1023588702082634,0.1712025552988052,0.1712025552988052,1.0,1.0,-0.4799014627933502,0.0180027931928634,0.4618986845016479,-0.1236590519547462,0.0,0.0,0.0,6.903560638427734,60.0,2977.9443359375,0.0,11.97911548614502,1.0,281.6216125488281,283.796630859375,295.3166198730469,296.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.551990662853867e-21,2.2759953314269334e-21,2.2759953314269334e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.0452163442969322,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.0476149879395961,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.0351682677865028,298.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.0476149879395961,298.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.2258650064468383,288.4306030273437,285.2183837890625,293.9335632324219,293.0505065917969,297.229736328125,298.6195373535156,287.4216003417969,1.0,0.1049147695302963,0.3424051105976105,0.3424051105976105,1.0,1.0,-0.4817895591259002,0.0673280507326126,0.4144614934921264,-0.074699267745018,1.0,1.0,0.0,7.624376773834228,60.0,11825.4736328125,0.0,12.650809288024902,1.0,282.0521545410156,287.36932373046875,296.3691101074219,297.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,1471.2490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0784143209457397,1.0,0.0,0.0,0.8062753677368164,0.8062784671783447,5.2344443446372686e-08,4.248239040374756,4.248229026794434,9.93556750472635e-06,0.0,0.0,-0.0,5201.39306640625,0.0,16.52967643737793,1892.90771484375,0.0,0.0,0.2006139308214187,1.0,0.0,3.0,1.0,0.0
17906640,298.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.0452163442969322,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.0476149879395961,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.0351682677865028,298.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.0476149879395961,298.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7134411931037903,0.050000000745058,0.2258650064468383,288.4306030273437,285.2183837890625,293.9335632324219,293.0505065917969,297.229736328125,298.6195373535156,287.4216003417969,1.0,0.1049147695302963,0.3424051105976105,0.3424051105976105,1.0,1.0,-0.4817895591259002,0.0673280507326126,0.4144614934921264,-0.074699267745018,1.0,1.0,0.0,7.624376773834228,60.0,11825.4736328125,0.0,12.650809288024902,1.0,282.0521545410156,287.36932373046875,296.3691101074219,297.1552734375,293.1499938964844,293.1499938964844,283.1499938964844,1471.2490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0784143209457397,1.0,0.0,0.0,0.8062753677368164,0.8062784671783447,5.2344443446372686e-08,4.248239040374756,4.248229026794434,9.93556750472635e-06,0.0,0.0,-0.0,5201.39306640625,0.0,16.52967643737793,1892.90771484375,0.0,0.0,0.2006139308214187,1.0,0.0,3.0,1.0,0.0
17906700,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.7037878036499023,0.050000000745058,0.0452309250831604,298.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.7037878036499023,0.050000000745058,0.0476303435862064,298.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.7037878036499023,0.050000000745058,0.0351796112954616,298.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.7037878036499023,0.050000000745058,0.0476303435862064,298.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.7037878036499023,0.050000000745058,0.2259378433227539,286.574462890625,285.1614074707031,293.9794921875,293.075927734375,297.218505859375,298.58502197265625,285.84051513671875,1.0,0.1061777397990226,0.4280064105987549,0.4280064105987549,1.0,1.0,-0.4819449782371521,0.1078781336545944,0.3740668296813965,-0.0342151634395122,1.0,1.0,0.0,8.020282745361328,60.0,11343.123046875,0.0,12.970766067504885,1.0,282.4576721191406,285.41229248046875,297.0602722167969,297.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,2527.910888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2138490080833435,1.0,0.0,0.0,1.0590204000473022,1.0590224266052246,7.529239809400678e-08,4.265399932861328,4.265389919281006,9.790403055376372e-06,0.0,0.0,-0.0,4109.43701171875,0.0,36.39151382446289,1895.36572265625,0.0,0.0,0.2691341638565063,1.0,0.0,3.0,1.0,0.0
17906760,298.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.6947032809257507,0.050000000745058,0.0452455393970012,298.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.6947032809257507,0.050000000745058,0.0476457327604293,298.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.6947032809257507,0.050000000745058,0.0351909734308719,298.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.6947032809257507,0.050000000745058,0.0476457327604293,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.6947032809257507,0.050000000745058,0.2260108292102813,285.467529296875,285.1044311523437,294.02545166015625,293.10125732421875,297.1000366210937,298.5469055175781,285.15087890625,1.0,0.107430912554264,0.5424051284790039,0.5424051284790039,0.800000011920929,1.0,-0.4821007251739502,0.1636643856763839,0.3184363543987274,0.0214395560324192,1.0,1.0,0.0,8.419776916503906,60.0,10556.6982421875,0.0,13.29261589050293,1.0,282.7682189941406,284.7611999511719,297.1314392089844,297.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,3902.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278423547744751,1.0,0.0,0.0,1.3158886432647705,1.3158916234970093,1.155523960960636e-07,4.265914916992188,4.265904903411865,9.786007467482705e-06,0.0,0.0,-0.0,3608.84326171875,0.0,69.74701690673828,1895.435791015625,0.0,160.1890106201172,0.3344678878784179,1.0,0.0,3.0,1.0,0.0
17906820,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6815182566642761,0.050000000745058,0.045269064605236,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6815182566642761,0.050000000745058,0.0476705059409141,298.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6815182566642761,0.050000000745058,0.035209272056818,298.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6815182566642761,0.050000000745058,0.0476705059409141,298.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6815182566642761,0.050000000745058,0.2261283546686172,284.8957824707031,285.0077209472656,294.1034545898437,293.14404296875,295.9847106933594,298.48175048828125,284.84747314453125,1.0,0.1095369160175323,0.7365924119949341,0.7365924119949341,0.4605078995227813,1.0,-0.482351005077362,0.3013621866703033,0.1809887886047363,0.1587166041135788,0.7490217089653015,0.7490217089653015,0.0,9.06955337524414,60.0,10368.1875,0.0,13.84312629699707,1.0,283.0428771972656,284.56463623046875,296.6239318847656,297.4972839355469,293.1499938964844,293.1499938964844,283.1499938964844,10590.0947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400039941072464,1.0,0.0,0.0,1.6049076318740845,1.6049129962921145,1.718674980111246e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.501220703125,0.0,142.27650451660156,1895.4371337890625,0.0,275.7478942871094,0.4117774367332458,1.0,0.0,3.0,1.0,0.0
17906880,298.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6794852018356323,0.050000000745058,0.0452729798853397,298.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6794852018356323,0.050000000745058,0.0476746261119842,298.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6794852018356323,0.050000000745058,0.0352123156189918,298.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6794852018356323,0.050000000745058,0.0476746261119842,298.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6794852018356323,0.050000000745058,0.2261479049921035,284.86822509765625,284.9904479980469,294.11737060546875,293.151611328125,295.6433410644531,298.47100830078125,284.8358764648437,1.0,0.1099095568060875,0.771202564239502,0.771202564239502,0.4000000059604645,1.0,-0.4823927581310272,0.342630922794342,0.1397618353366851,0.1998306661844253,0.7301796078681946,0.7301796078681946,0.0,9.180309295654297,60.0,10463.8603515625,0.0,13.941784858703612,1.0,283.06573486328125,284.5828552246094,296.5477600097656,297.4259948730469,293.1499938964844,293.1499938964844,283.1499938964844,12038.87109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047015309333801,1.0,0.0,0.0,1.619861364364624,1.619866967201233,1.750851055248859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.114013671875,0.0,150.44300842285156,1895.4371337890625,0.0,284.0141296386719,0.4157479107379913,1.0,0.0,3.0,1.0,0.0
17906940,298.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6728157997131348,0.050000000745058,0.0452864505350589,298.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6728157997131348,0.050000000745058,0.0476888120174407,298.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6728157997131348,0.050000000745058,0.0352227948606014,298.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6728157997131348,0.050000000745058,0.0476888120174407,298.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6728157997131348,0.050000000745058,0.226215198636055,284.8290100097656,284.95001220703125,294.1639709472656,293.1769714355469,294.6277160644531,298.4383544921875,284.8261108398437,1.0,0.1111520528793335,0.8871548175811768,0.8871548175811768,0.197283998131752,1.0,-0.482536643743515,0.4474692642688751,0.0350673608481884,0.30429407954216,0.6900567412376404,0.6900567412376404,0.0,9.557172775268556,60.0,10905.697265625,-0.0,14.273802757263184,1.0,283.1131286621094,284.68231201171875,296.35107421875,297.2391357421875,293.1499938964844,293.1499938964844,283.1499938964844,15371.3779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105944633483886,1.0,0.0,0.0,1.6314696073532104,1.6314759254455566,1.7760345372153097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.45654296875,0.0,164.26644897460938,1895.4371337890625,0.0,294.7056579589844,0.4288901090621948,1.0,0.0,3.0,1.0,0.0
17907000,298.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6664090752601624,0.050000000745058,0.0453004166483879,298.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6664090752601624,0.050000000745058,0.0477035194635391,298.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6664090752601624,0.050000000745058,0.0352336578071117,298.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6664090752601624,0.050000000745058,0.0477035194635391,298.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6664090752601624,0.050000000745058,0.2262849658727646,284.8373107910156,284.95001220703125,294.20928955078125,293.2015380859375,294.2257995605469,298.4115295410156,284.8531799316406,1.0,0.1123517677187919,1.0,1.0,0.0,1.0,-0.4826855361461639,0.4826835989952087,1.9419951513555134e-06,0.3394588530063629,0.6562614440917969,0.6562614440917969,0.0,9.93760585784912,60.0,11183.0107421875,-0.0,14.59900188446045,1.0,283.1334228515625,284.77642822265625,296.2475891113281,297.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,18268.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080109298229217,1.0,0.0,0.0,1.6008870601654053,1.6008936166763306,1.710073433969228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.3466796875,0.0,166.58132934570312,1895.4371337890625,0.0,289.9837951660156,0.4266413450241089,1.0,0.0,3.0,1.0,0.0
17907060,298.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.0453297570347785,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.0477344170212745,298.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.0352564789354801,298.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.0477344170212745,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.2264315336942672,284.9258728027344,284.95001220703125,294.3012390136719,293.2509460449219,294.2905578613281,298.3701477050781,284.9407653808594,1.0,0.1147553101181984,1.0,1.0,0.0,1.0,-0.4829982221126556,0.4829978942871094,3.413184970213479e-07,0.3400306105613708,0.6690469980239868,0.6690469980239868,0.0,10.725567817687988,48.0,11414.818359375,-0.0,15.263978004455566,1.0,283.1465759277344,284.8700866699219,296.2020874023437,297.0823974609375,293.1499938964844,293.1499938964844,283.1499938964844,17682.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953756093978882,1.0,0.0,0.0,1.5839611291885376,1.5839675664901731,1.674104055382486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.98486328125,0.0,160.69859313964844,1895.4371337890625,0.0,267.6327819824219,0.4252614378929138,1.0,0.0,3.0,1.0,0.0
17907120,298.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.0453297570347785,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.0477344170212745,298.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.0352564789354801,298.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.0477344170212745,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6544510126113892,0.050000000745058,0.2264315336942672,284.9258728027344,284.95001220703125,294.3012390136719,293.2509460449219,294.2905578613281,298.3701477050781,284.9407653808594,1.0,0.1147553101181984,1.0,1.0,0.0,1.0,-0.4829982221126556,0.4829978942871094,3.413184970213479e-07,0.3400306105613708,0.6690469980239868,0.6690469980239868,0.0,10.725567817687988,48.0,11414.818359375,-0.0,15.263978004455566,1.0,283.1465759277344,284.8700866699219,296.2020874023437,297.0823974609375,293.1499938964844,293.1499938964844,283.1499938964844,17682.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953756093978882,1.0,0.0,0.0,1.5839611291885376,1.5839675664901731,1.674104055382486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.98486328125,0.0,160.69859313964844,1895.4371337890625,0.0,267.6327819824219,0.4252614378929138,1.0,0.0,3.0,1.0,0.0
17907180,298.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.045352566987276,298.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.047758437693119,298.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.0352742187678813,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.047758437693119,298.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.2265454679727554,284.94189453125,284.95001220703125,294.39312744140625,293.2998352050781,294.38250732421875,298.3421325683594,284.9404296875,1.0,0.1165308132767677,1.0,1.0,0.0,1.0,-0.483241319656372,0.4832409620285034,3.416764400299144e-07,0.3405576348304748,0.6727294325828552,0.6727294325828552,0.0,11.33896255493164,36.0,11511.314453125,-0.0,15.782281875610352,1.0,283.1492919921875,284.8515625,296.2649230957031,297.1439208984375,293.1499938964844,293.1499938964844,283.1499938964844,17500.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878650963306427,1.0,0.0,0.0,1.6164038181304932,1.6164103746414185,1.7433843879643973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.5341796875,0.0,167.74708557128906,1895.4371337890625,0.0,254.86314392089844,0.4309864044189453,1.0,0.0,3.0,1.0,0.0
