time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907240,298.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.045352566987276,298.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.047758437693119,298.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.0352742187678813,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.047758437693119,298.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6463637351989746,0.050000000745058,0.2265454679727554,284.94189453125,284.95001220703125,294.39312744140625,293.2998352050781,294.38250732421875,298.3421325683594,284.9404296875,1.0,0.1165308132767677,1.0,1.0,0.0,1.0,-0.483241319656372,0.4832409620285034,3.416764400299144e-07,0.3405576348304748,0.6727294325828552,0.6727294325828552,0.0,11.33896255493164,36.0,11511.314453125,-0.0,15.782281875610352,1.0,283.1492919921875,284.8515625,296.2649230957031,297.1439208984375,293.1499938964844,293.1499938964844,283.1499938964844,17500.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878650963306427,1.0,0.0,0.0,1.6164038181304932,1.6164103746414185,1.7433843879643973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.5341796875,0.0,167.74708557128906,1895.4371337890625,0.0,254.86314392089844,0.4309864044189453,1.0,0.0,3.0,1.0,0.0
17907300,298.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6435849070549011,0.050000000745058,0.0453610569238662,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6435849070549011,0.050000000745058,0.0477673783898353,298.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6435849070549011,0.050000000745058,0.0352808237075805,298.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6435849070549011,0.050000000745058,0.0477673783898353,298.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6435849070549011,0.050000000745058,0.2265878766775131,284.9415588378906,284.95001220703125,294.4390563964844,293.3240661621094,294.4284362792969,298.33172607421875,284.9429626464844,1.0,0.1171854734420776,1.0,1.0,0.0,1.0,-0.4833317995071411,0.4833314418792724,3.418309120206686e-07,0.3408010601997375,0.6696372032165527,0.6696372032165527,0.0,11.567708015441896,36.0,11532.001953125,-0.0,15.975687980651855,1.0,283.1496887207031,284.8554382324219,296.3020324707031,297.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,17817.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3864050507545471,1.0,0.0,0.0,1.614396095275879,1.6144026517868042,1.739056045835241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.89013671875,0.0,168.31729125976562,1895.4371337890625,0.0,252.4197998046875,0.431368738412857,1.0,0.0,3.0,1.0,0.0
17907360,298.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6415120959281921,0.050000000745058,0.0453676246106624,298.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6415120959281921,0.050000000745058,0.0477742925286293,298.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6415120959281921,0.050000000745058,0.0352859310805797,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6415120959281921,0.050000000745058,0.0477742925286293,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6415120959281921,0.050000000745058,0.2266206741333007,284.94580078125,284.95001220703125,294.4849853515625,293.3481750488281,294.474365234375,298.3233337402344,284.9486389160156,1.0,0.1176856011152267,1.0,1.0,0.0,1.0,-0.4834017753601074,0.4834014177322387,3.419690699502098e-07,0.3410312235355377,0.6704750061035156,0.6704750061035156,0.0,11.745080947875977,25.0,11568.904296875,-0.0,16.125696182250977,1.0,283.1498413085937,284.8602905273437,296.3379211425781,297.22027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17863.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861047923564911,1.0,0.0,0.0,1.615744709968567,1.6157512664794922,1.7419627340586885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.43408203125,0.0,168.793212890625,1895.4371337890625,0.0,251.91876220703125,0.4318349957466125,1.0,0.0,3.0,1.0,0.0
17907420,298.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6396807432174683,0.050000000745058,0.0453735999763011,298.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6396807432174683,0.050000000745058,0.0477805845439434,298.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6396807432174683,0.050000000745058,0.0352905765175819,298.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6396807432174683,0.050000000745058,0.0477805845439434,298.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6396807432174683,0.050000000745058,0.226650521159172,284.9518737792969,284.95001220703125,294.5437316894531,293.3787841796875,294.5331115722656,298.3150329589844,284.9537048339844,1.0,0.1181367337703704,1.0,1.0,0.0,1.0,-0.4834654629230499,0.4834651052951813,3.421253609303676e-07,0.3413093388080597,0.6742762327194214,0.6742762327194214,0.0,11.907132148742676,25.0,11626.82421875,-0.0,16.26276969909668,1.0,283.1499328613281,284.86083984375,296.3812866210937,297.2699279785156,293.1499938964844,293.1499938964844,283.1499938964844,17722.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870354294776916,1.0,0.0,0.0,1.624760985374451,1.6247676610946655,1.7614583214253798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.21435546875,0.0,170.49964904785156,1895.4371337890625,0.0,253.4732208251953,0.4333743751049042,1.0,0.0,3.0,1.0,0.0
17907480,298.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8091961741447449,0.1718050688505172,0.0807569921016693,298.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.666479229927063,0.050000000745058,0.0477032996714115,298.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6908413171768188,0.1637171953916549,0.0389952808618545,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.666479229927063,0.050000000745058,0.0477032996714115,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.666479229927063,0.050000000745058,0.226283922791481,284.9544677734375,284.95001220703125,294.5767822265625,293.3959045410156,294.5664978027344,298.3111572265625,284.9662780761719,1.0,0.1183474883437156,1.0,1.0,0.0,1.0,-0.529651939868927,0.5296515822410583,3.813040052591532e-07,0.3746304214000702,0.6767322421073914,0.6767322421073914,0.0,10.283318519592283,45.0,12131.8408203125,-0.0,17.769542694091797,1.0,283.14996337890625,284.87615966796875,296.4040832519531,297.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,17644.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879957795143127,1.0,0.0,0.0,1.631411075592041,1.631417751312256,1.7759070658485149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.90771484375,0.0,171.8548126220703,1895.4371337890625,0.0,255.0824279785156,0.4345444440841675,1.0,0.0,3.0,1.0,0.0
17907540,298.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.85152268409729,0.173695832490921,0.0751432031393051,298.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7221917510032654,0.1550756096839904,0.047601006925106,298.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.85152268409729,0.1652346551418304,0.0584445931017398,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7221917510032654,0.050000000745058,0.047601006925106,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7221917510032654,0.050000000745058,0.2257986813783645,285.0772399902344,284.95001220703125,294.6232604980469,293.4198303222656,294.6142883300781,298.2724914550781,285.13653564453125,1.0,0.119176335632801,1.0,1.0,0.0,1.0,-0.5941351056098938,0.5941346883773804,4.3449892928038025e-07,0.4120369851589203,0.7762348651885986,0.7762348651885986,0.0,8.08443546295166,45.0,13537.4775390625,-0.0,18.51133155822754,1.0,283.1499938964844,285.0233764648437,296.4664611816406,297.4314270019531,293.1499938964844,293.1499938964844,283.1499938964844,14241.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940488398075104,1.0,0.0,0.0,1.7338141202926636,1.7338206768035889,2.005850063824255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.21484375,0.0,186.0761108398437,1895.4371337890625,0.0,265.35125732421875,0.4501155316829681,1.0,0.0,3.0,1.0,0.0
17907600,298.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8570603132247925,0.1787385940551757,0.0783099979162216,298.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8570603132247925,0.1574849635362625,0.0824641957879066,298.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8570603132247925,0.1696696281433105,0.0609077736735343,298.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.7173667550086975,0.050000000745058,0.0476084016263484,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.7173667550086975,0.050000000745058,0.2258337587118148,285.1612243652344,284.95001220703125,294.66845703125,293.4429931640625,294.6598205566406,298.2401123046875,285.1613464355469,1.0,0.1201731115579605,1.0,1.0,0.0,1.0,-0.5924608707427979,0.5924604535102844,4.388234913221823e-07,0.4231096804141998,0.8913010358810425,0.8913010358810425,0.0,8.390463829040527,65.0,14298.9326171875,-0.0,20.40405464172364,1.0,283.1499938964844,284.9553527832031,296.5599975585937,297.5954895019531,293.1499938964844,293.1499938964844,283.1499938964844,10897.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091868102550506,1.0,0.0,0.0,1.9222897291183472,1.922296524047852,2.465647810367955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.88232421875,0.0,227.55137634277344,1895.4371337890625,0.0,292.1260681152344,0.4832586348056793,1.0,0.0,3.0,1.0,0.0
17907660,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8500226140022278,0.1921471804380417,0.0742985233664512,298.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8500226140022278,0.1642091572284698,0.0782399252057075,298.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8500226140022278,0.1808689385652542,0.0577877424657344,298.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8500226140022278,0.1558486223220825,0.0782399252057075,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7234974503517151,0.050000000745058,0.2257885634899139,285.0605773925781,284.95001220703125,294.7600402832031,293.4894104003906,294.7514953613281,298.21466064453125,285.0365905761719,1.0,0.1229454204440116,1.0,1.0,0.0,1.0,-0.6158508658409119,0.6158503890037537,4.612043369434105e-07,0.4412890076637268,0.9404124021530152,0.9404124021530152,0.0,8.344464302062988,85.0,14848.6083984375,-0.0,22.142269134521484,1.0,283.1499938964844,284.7826843261719,296.64752197265625,297.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,11615.6806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443715363740921,1.0,0.0,0.0,2.1750905513763428,2.175098896026612,3.15680694029652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.15234375,0.0,319.2354431152344,1895.4371337890625,0.0,360.93896484375,0.5431448817253113,1.0,0.0,3.0,1.0,0.0
17907720,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8500226140022278,0.1921471804380417,0.0742985233664512,298.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8500226140022278,0.1642091572284698,0.0782399252057075,298.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8500226140022278,0.1808689385652542,0.0577877424657344,298.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8500226140022278,0.1558486223220825,0.0782399252057075,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7234974503517151,0.050000000745058,0.2257885634899139,285.0605773925781,284.95001220703125,294.7600402832031,293.4894104003906,294.7514953613281,298.21466064453125,285.0365905761719,1.0,0.1229454204440116,1.0,1.0,0.0,1.0,-0.6158508658409119,0.6158503890037537,4.612043369434105e-07,0.4412890076637268,0.9404124021530152,0.9404124021530152,0.0,8.344464302062988,85.0,14848.6083984375,-0.0,22.142269134521484,1.0,283.1499938964844,284.7826843261719,296.64752197265625,297.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,11615.6806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443715363740921,1.0,0.0,0.0,2.1750905513763428,2.175098896026612,3.15680694029652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.15234375,0.0,319.2354431152344,1895.4371337890625,0.0,360.93896484375,0.5431448817253113,1.0,0.0,3.0,1.0,0.0
17907780,298.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.82551509141922,0.2103337347507476,0.061372198164463,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.82551509141922,0.1758680492639541,0.0646278783679008,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.82551509141922,0.1960075795650482,0.0477339327335357,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.82551509141922,0.1650941371917724,0.0646278783679008,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.82551509141922,0.1477827578783035,0.3065669536590576,285.0335998535156,284.95001220703125,294.8514709472656,293.5350952148437,294.8436584472656,298.2205810546875,285.0348205566406,1.0,0.1267302185297012,1.0,1.0,0.0,1.0,-0.6553130149841309,0.6553125381469727,5.003045089324587e-07,0.4722665548324585,0.9838765859603882,0.9838765859603882,0.0,7.918202400207519,105.0,15935.4970703125,-0.0,24.85335922241211,1.0,283.1499938964844,284.7400817871094,296.6493225097656,297.8243103027344,293.1499938964844,293.1499938964844,283.1499938964844,13281.6240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667429625988006,1.0,0.0,0.0,2.3919506072998047,2.391960620880127,3.817664548932953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.66552734375,0.0,420.8024597167969,1895.4371337890625,0.0,414.7247619628906,0.5951047539710999,1.0,0.0,3.0,1.0,0.0
17907840,298.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.82551509141922,0.2103337347507476,0.061372198164463,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.82551509141922,0.1758680492639541,0.0646278783679008,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.82551509141922,0.1960075795650482,0.0477339327335357,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.82551509141922,0.1650941371917724,0.0646278783679008,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.82551509141922,0.1477827578783035,0.3065669536590576,285.0335998535156,284.95001220703125,294.8514709472656,293.5350952148437,294.8436584472656,298.2205810546875,285.0348205566406,1.0,0.1267302185297012,1.0,1.0,0.0,1.0,-0.6553130149841309,0.6553125381469727,5.003045089324587e-07,0.4722665548324585,0.9838765859603882,0.9838765859603882,0.0,7.918202400207519,105.0,15935.4970703125,-0.0,24.85335922241211,1.0,283.1499938964844,284.7400817871094,296.6493225097656,297.8243103027344,293.1499938964844,293.1499938964844,283.1499938964844,13281.6240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667429625988006,1.0,0.0,0.0,2.3919506072998047,2.391960620880127,3.817664548932953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.66552734375,0.0,420.8024597167969,1895.4371337890625,0.0,414.7247619628906,0.5951047539710999,1.0,0.0,3.0,1.0,0.0
17907900,298.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.828337550163269,0.2178258746862411,0.0627671480178833,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.828337550163269,0.1811336427927017,0.0660968273878097,298.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.828337550163269,0.2022803574800491,0.0488188900053501,298.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.828337550163269,0.1694804280996322,0.0660968273878097,297.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.828337550163269,0.1508417576551437,0.3135348856449127,285.0389709472656,284.95001220703125,294.89715576171875,293.55767822265625,294.88946533203125,298.2139587402344,285.0395202636719,1.0,0.1289869546890258,1.0,1.0,0.0,1.0,-0.668621301651001,0.6686208248138428,5.135194101058005e-07,0.4820809960365295,1.0,1.0,0.0,8.109745979309082,105.0,16368.3515625,-0.0,26.30755043029785,1.0,283.1499938964844,284.7161865234375,296.6542663574219,297.8602905273437,293.1499938964844,293.1499938964844,283.1499938964844,14165.1201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753361642360687,1.0,0.0,0.0,2.5043294429779053,2.504340410232544,4.184815338703629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.3603515625,0.0,480.9216613769531,1895.4371337890625,0.0,436.7707214355469,0.6191306710243225,1.0,0.0,3.0,1.0,0.0
17907960,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8310806155204773,0.2249957025051117,0.0641496032476425,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8310806155204773,0.1862101256847381,0.0675526186823844,298.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8310806155204773,0.2082401365041732,0.0498941354453563,298.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8310806155204773,0.1737972795963287,0.0675526186823844,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8310806155204773,0.1539673507213592,0.3204405307769775,285.0382995605469,284.95001220703125,294.9427795410156,293.5800476074219,294.9352722167969,298.2048645019531,285.0384216308594,1.0,0.131476491689682,1.0,1.0,0.0,1.0,-0.6835213899612427,0.6835208535194397,5.288271154313406e-07,0.4936589300632477,1.0,1.0,0.0,8.321796417236328,125.0,16759.951171875,-0.0,27.918113708496094,1.0,283.1499938964844,284.6991882324219,296.661865234375,297.89080810546875,293.1499938964844,293.1499938964844,283.1499938964844,15104.7724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826895594596863,1.0,0.0,0.0,2.5887248516082764,2.5887365341186523,4.471622503388062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.1435546875,0.0,531.0342407226562,1895.4371337890625,0.0,456.5787048339844,0.6423247456550598,1.0,0.0,3.0,1.0,0.0
17908020,298.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.2387465983629226,0.0673301890492439,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.1958777010440826,0.0709019303321838,298.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.2195297479629516,0.0523679256439209,297.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.1821829974651336,0.0709019303321838,297.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.1602057367563247,0.3363282382488251,285.0457458496094,284.95001220703125,295.03387451171875,293.6242370605469,295.0267639160156,298.1836853027344,285.0498046875,1.0,0.1371450722217559,1.0,1.0,0.0,1.0,-0.717429518699646,0.717428982257843,5.645968030876247e-07,0.5201253890991211,1.0,1.0,0.0,8.814229965209961,145.0,17639.64453125,-0.0,31.84488105773925,1.0,283.1499938964844,284.68121337890625,296.686767578125,297.9614562988281,293.1499938964844,293.1499938964844,283.1499938964844,17070.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949872195720672,1.0,0.0,0.0,2.751999855041504,2.7520127296447754,5.053475433669519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.79443359375,0.0,637.9867553710938,1895.4371337890625,0.0,491.7833251953125,0.6820676922798157,1.0,0.0,3.0,1.0,0.0
17908080,298.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.2387465983629226,0.0673301890492439,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.1958777010440826,0.0709019303321838,298.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.2195297479629516,0.0523679256439209,297.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.1821829974651336,0.0709019303321838,297.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8372204899787903,0.1602057367563247,0.3363282382488251,285.0457458496094,284.95001220703125,295.03387451171875,293.6242370605469,295.0267639160156,298.1836853027344,285.0498046875,1.0,0.1371450722217559,1.0,1.0,0.0,1.0,-0.717429518699646,0.717428982257843,5.645968030876247e-07,0.5201253890991211,1.0,1.0,0.0,8.814229965209961,145.0,17639.64453125,-0.0,31.84488105773925,1.0,283.1499938964844,284.68121337890625,296.686767578125,297.9614562988281,293.1499938964844,293.1499938964844,283.1499938964844,17070.60546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949872195720672,1.0,0.0,0.0,2.751999855041504,2.7520127296447754,5.053475433669519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.79443359375,0.0,637.9867553710938,1895.4371337890625,0.0,491.7833251953125,0.6820676922798157,1.0,0.0,3.0,1.0,0.0
17908140,298.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8421103954315186,0.2482770532369613,0.0699404403567314,298.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8421103954315186,0.2024488896131515,0.0736506581306457,298.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8421103954315186,0.2272334694862365,0.0543981231749057,297.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8421103954315186,0.1879619061946869,0.0736506581306457,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8421103954315186,0.1645508557558059,0.3493669927120209,285.06561279296875,284.95001220703125,295.0990905761719,293.6553955078125,295.0922241210937,298.1670227050781,285.0716857910156,1.0,0.1417928636074066,1.0,1.0,0.0,1.0,-0.7452376484870911,0.7452370524406433,5.949502224211756e-07,0.5419830083847046,1.0,1.0,0.0,9.227011680603027,145.0,18349.703125,-0.0,35.32962417602539,1.0,283.1499938964844,284.6824951171875,296.7147521972656,298.02618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18421.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033224821090698,1.0,0.0,0.0,2.858855724334717,2.858869791030884,5.453530889099056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.02587890625,0.0,715.2260131835938,1895.4371337890625,0.0,517.2193603515625,0.7052158713340759,1.0,0.0,3.0,1.0,0.0
17908200,298.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8441615104675293,0.2519716918468475,0.0710543692111969,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8441615104675293,0.2049558609724044,0.0748236700892448,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8441615104675293,0.2301889806985855,0.0552645064890384,297.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8441615104675293,0.190174788236618,0.0748236700892448,297.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8441615104675293,0.1662099659442901,0.3549312651157379,285.0774230957031,284.95001220703125,295.1247863769531,293.6675720214844,295.1180419921875,298.16021728515625,285.0849609375,1.0,0.1437785774469375,1.0,1.0,0.0,1.0,-0.7571191787719727,0.7571185231208801,6.082111667637946e-07,0.5513690114021301,1.0,1.0,0.0,9.4058837890625,165.0,18638.9765625,-0.0,36.89262390136719,1.0,283.1499938964844,284.68951416015625,296.7275695800781,298.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,18821.51953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067710280418396,1.0,0.0,0.0,2.889690399169922,2.889704704284668,5.571806127591117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.1064453125,0.0,738.6192016601562,1895.4371337890625,0.0,528.1343383789062,0.7155961990356445,1.0,0.0,3.0,1.0,0.0
17908260,298.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.850975513458252,0.2634323537349701,0.0748329162597656,298.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.850975513458252,0.2126070111989975,0.0788026601076126,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.850975513458252,0.2392623871564865,0.0582033768296241,297.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.850975513458252,0.196929395198822,0.0788026601076126,297.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.850975513458252,0.1712331175804138,0.3738058805465698,285.1216125488281,284.95001220703125,295.205810546875,293.70556640625,295.19940185546875,298.1379089355469,285.13092041015625,1.0,0.1505061388015747,1.0,1.0,0.0,1.0,-0.7973382472991943,0.7973375916481018,6.544469783875684e-07,0.583357572555542,1.0,1.0,0.0,10.02392578125,165.0,19632.029296875,-0.0,42.532901763916016,1.0,283.1499938964844,284.71160888671875,296.7721862792969,298.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,20271.87890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518726646900177,1.0,0.0,0.0,2.998962163925171,2.9989776611328125,6.001161523272458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.17919921875,0.0,825.619140625,1895.4371337890625,0.0,567.8358764648438,0.7392950654029846,1.0,0.0,3.0,1.0,0.0
17908320,298.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8518201112747192,0.2647782266139984,0.0753095671534538,297.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8518201112747192,0.2134902477264404,0.0793045982718467,298.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8518201112747192,0.2403162866830825,0.0585741065442562,297.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8518201112747192,0.1977083534002304,0.0793045982718467,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8518201112747192,0.1718054413795471,0.3761868774890899,285.12823486328125,284.95001220703125,295.2154846191406,293.7100524902344,295.2091369628906,298.1351623535156,285.1379089355469,1.0,0.1513669043779373,1.0,1.0,0.0,1.0,-0.8024923205375671,0.8024916648864746,6.605245630453283e-07,0.5874783396720886,1.0,1.0,0.0,10.104032516479492,185.0,19754.375,-0.0,43.29014205932617,1.0,283.1499938964844,284.7161865234375,296.777587890625,298.16607666015625,293.1499938964844,293.1499938964844,283.1499938964844,20400.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202659368515015,1.0,0.0,0.0,3.008474111557007,3.0084898471832275,6.039290383341722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.5771484375,0.0,833.5001220703125,1895.4371337890625,0.0,573.1643676757812,0.7445731163024902,1.0,0.0,3.0,1.0,0.0
17908380,298.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.2771536111831665,0.0800856351852417,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.221484899520874,0.0843340307474136,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.2499078661203384,0.0622888281941413,297.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.2047451585531234,0.0843340307474136,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.1768980622291565,0.400044322013855,285.1933898925781,284.95001220703125,295.305908203125,293.75164794921875,295.29998779296875,298.1083984375,285.2044677734375,1.0,0.1598816514015197,1.0,1.0,0.0,1.0,-0.8533265590667725,0.8533257842063904,7.223897569019755e-07,0.6283726692199707,1.0,1.0,0.0,10.915786743164062,205.0,20981.9140625,-0.0,51.306251525878906,1.0,283.1499938964844,284.7563781738281,296.8285522460937,298.28765869140625,293.1499938964844,293.1499938964844,283.1499938964844,21858.744140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357272624969482,1.0,0.0,0.0,3.114128828048706,3.114145517349243,6.470926905421948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.8623046875,0.0,924.4356079101562,1895.4371337890625,0.0,629.5805053710938,0.7703804969787598,1.0,0.0,3.0,1.0,0.0
17908440,298.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.2771536111831665,0.0800856351852417,297.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.221484899520874,0.0843340307474136,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.2499078661203384,0.0622888281941413,297.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.2047451585531234,0.0843340307474136,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.8601074814796448,0.1768980622291565,0.400044322013855,285.1933898925781,284.95001220703125,295.305908203125,293.75164794921875,295.29998779296875,298.1083984375,285.2044677734375,1.0,0.1598816514015197,1.0,1.0,0.0,1.0,-0.8533265590667725,0.8533257842063904,7.223897569019755e-07,0.6283726692199707,1.0,1.0,0.0,10.915786743164062,205.0,20981.9140625,-0.0,51.306251525878906,1.0,283.1499938964844,284.7563781738281,296.8285522460937,298.28765869140625,293.1499938964844,293.1499938964844,283.1499938964844,21858.744140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357272624969482,1.0,0.0,0.0,3.114128828048706,3.114145517349243,6.470926905421948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.8623046875,0.0,924.4356079101562,1895.4371337890625,0.0,629.5805053710938,0.7703804969787598,1.0,0.0,3.0,1.0,0.0
17908500,298.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.8644492626190186,0.2831648588180542,0.0826624706387519,297.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.8644492626190186,0.2252695709466934,0.0870475620031356,298.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.8644492626190186,0.2544889748096466,0.0642930343747139,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.8644492626190186,0.2080626636743545,0.0870475620031356,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.8644492626190186,0.1792310774326324,0.4129161834716797,285.2304077148437,284.95001220703125,295.3510437011719,293.7720642089844,295.3453063964844,298.0943298339844,285.2409973144531,1.0,0.1644882410764694,1.0,1.0,0.0,1.0,-0.8808123469352722,0.8808115720748901,7.572921845167002e-07,0.6505935788154602,1.0,1.0,0.0,11.366835594177246,205.0,21649.13671875,0.0,56.02495193481445,1.0,283.1499938964844,284.77789306640625,296.85321044921875,298.3512268066406,293.1499938964844,293.1499938964844,283.1499938964844,22665.361328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440756678581238,1.0,0.0,0.0,3.1710660457611084,3.171083450317383,6.709712465635675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.30322265625,0.0,976.0743408203124,1895.4371337890625,0.0,662.3316650390625,0.7815004587173462,1.0,0.0,3.0,1.0,0.0
17908560,298.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8689239025115967,0.2890356481075287,0.0853755623102188,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8689239025115967,0.2288897037506103,0.0899045765399932,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8689239025115967,0.258902370929718,0.0664032101631164,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8689239025115967,0.2112228870391845,0.0899045765399932,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8689239025115967,0.1813940703868866,0.4264686107635498,285.271240234375,284.95001220703125,295.3961181640625,293.7922668457031,295.3905334472656,298.07965087890625,285.2831420898437,1.0,0.1693516671657562,1.0,1.0,0.0,1.0,-0.9098260998725892,0.909825325012207,7.952527312227176e-07,0.6740848422050476,1.0,1.0,0.0,11.851821899414062,225.0,22321.62890625,0.0,61.30727767944336,1.0,283.1499938964844,284.8080749511719,296.87646484375,298.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,23208.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527042150497437,1.0,0.0,0.0,3.208807945251465,3.208825826644897,6.870380389045749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.6201171875,0.0,1011.3424682617188,1895.4371337890625,0.0,697.9629516601562,0.7935400605201721,1.0,0.0,3.0,1.0,0.0
17908620,298.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8755496740341187,0.2972775101661682,0.0895081758499145,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8755496740341187,0.2338598221540451,0.0942564234137535,298.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8755496740341187,0.2650044560432434,0.0696174725890159,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8755496740341187,0.2155351936817169,0.0942564234137535,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8755496740341187,0.1842485964298248,0.4471118748188019,285.3327331542969,284.95001220703125,295.4609069824219,293.8209533691406,295.4555969238281,298.0576477050781,285.3445739746094,1.0,0.1767358630895614,1.0,1.0,0.0,1.0,-0.9538257122039796,0.953824818134308,8.550413213015418e-07,0.7097170352935791,1.0,1.0,0.0,12.606464385986328,225.0,23359.513671875,0.0,69.95572662353516,1.0,283.1499938964844,284.8486328125,296.9091491699219,298.50738525390625,293.1499938964844,293.1499938964844,283.1499938964844,24218.666015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655732750892639,1.0,0.0,0.0,3.277925491333008,3.2779440879821777,7.169543323470862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.5185546875,0.0,1078.11328125,1895.4371337890625,0.0,754.6327514648438,0.8075723648071289,1.0,0.0,3.0,1.0,0.0
17908680,298.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.8781790733337402,0.3003962337970733,0.0911890715360641,297.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.8781790733337402,0.2356990128755569,0.0960264801979065,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.8781790733337402,0.2672777771949768,0.0709248334169387,297.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.8781790733337402,0.2171193808317184,0.0960264801979065,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.8781790733337402,0.185258537530899,0.455508291721344,285.3590393066406,284.95001220703125,295.48602294921875,293.8319396972656,295.4808349609375,298.0487976074219,285.3714294433594,1.0,0.1797406375408172,1.0,1.0,0.0,1.0,-0.9717205166816713,0.9717196226119996,8.801384865364525e-07,0.72420334815979,1.0,1.0,0.0,12.91969871520996,245.0,23767.701171875,0.0,73.69514465332031,1.0,283.1499938964844,284.86834716796875,296.9211120605469,298.5433044433594,293.1499938964844,293.1499938964844,283.1499938964844,24491.41796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570646345615387,1.0,0.0,0.0,3.296331882476806,3.296350717544556,7.250286557791696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.9306640625,0.0,1096.3770751953125,1895.4371337890625,0.0,778.1807250976562,0.8149721622467041,1.0,0.0,3.0,1.0,0.0
17908740,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.3111939132213592,0.0974855571985244,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.2418883293867111,0.1026569828391075,298.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.2749917209148407,0.0758221000432968,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.2223950326442718,0.1026569828391075,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.1884440183639526,0.4869605302810669,285.45556640625,284.95001220703125,295.5755920410156,293.8705749511719,295.5707702636719,298.0157165527344,285.4681396484375,1.0,0.1910570859909057,1.0,1.0,0.0,1.0,-1.0391030311584473,1.0391020774841309,9.78818775365653e-07,0.778701663017273,1.0,1.0,0.0,14.130935668945312,265.0,25315.166015625,0.0,88.94541931152344,1.0,283.1499938964844,284.935791015625,296.96295166015625,298.67608642578125,293.1499938964844,293.1499938964844,283.1499938964844,25721.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892030000686646,1.0,0.0,0.0,3.37807559967041,3.3780951499938965,7.614336254846421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.0634765625,0.0,1179.98193359375,1895.4371337890625,0.0,870.4566650390625,0.8350086808204651,1.0,0.0,3.0,1.0,0.0
17908800,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.3111939132213592,0.0974855571985244,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.2418883293867111,0.1026569828391075,298.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.2749917209148407,0.0758221000432968,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.2223950326442718,0.1026569828391075,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.8876914381980896,0.1884440183639526,0.4869605302810669,285.45556640625,284.95001220703125,295.5755920410156,293.8705749511719,295.5707702636719,298.0157165527344,285.4681396484375,1.0,0.1910570859909057,1.0,1.0,0.0,1.0,-1.0391030311584473,1.0391020774841309,9.78818775365653e-07,0.778701663017273,1.0,1.0,0.0,14.130935668945312,265.0,25315.166015625,0.0,88.94541931152344,1.0,283.1499938964844,284.935791015625,296.96295166015625,298.67608642578125,293.1499938964844,293.1499938964844,283.1499938964844,25721.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892030000686646,1.0,0.0,0.0,3.37807559967041,3.3780951499938965,7.614336254846421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.0634765625,0.0,1179.98193359375,1895.4371337890625,0.0,870.4566650390625,0.8350086808204651,1.0,0.0,3.0,1.0,0.0
17908860,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8950222134590149,0.3189551830291748,0.1025954410433769,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8950222134590149,0.2461433857679367,0.1080379411578178,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8950222134590149,0.2803645431995392,0.0797964558005333,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8950222134590149,0.2259573191404342,0.1080379411578178,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8950222134590149,0.1903903633356094,0.5124854445457458,285.5324401855469,284.95001220703125,295.6429443359375,293.8990173339844,295.63836669921875,297.9893798828125,285.544677734375,1.0,0.2001843899488449,1.0,1.0,0.0,1.0,-1.093315362930298,1.093314290046692,1.063165882442263e-06,0.8224886655807495,1.0,1.0,0.0,15.148513793945312,265.0,26552.845703125,0.0,102.70370483398438,1.0,283.1499938964844,284.9886169433594,296.9932861328125,298.7792053222656,293.1499938964844,293.1499938964844,283.1499938964844,26699.34375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034936308860779,1.0,0.0,0.0,3.4417099952697754,3.441730260848999,7.903907430772961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.0654296875,0.0,1247.9296875,1895.4371337890625,0.0,948.4281616210938,0.8477068543434143,1.0,0.0,3.0,1.0,0.0
17908920,298.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.8974190950393677,0.3214128017425537,0.1043204590678215,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.8974190950393677,0.2474509477615356,0.1098544672131538,297.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.8974190950393677,0.2820303738117218,0.0811381340026855,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.8974190950393677,0.2270377576351165,0.1098544672131538,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.8974190950393677,0.1909355074167251,0.5211023092269897,285.5594482421875,284.95001220703125,295.66485595703125,293.9081726074219,295.6603698730469,297.98052978515625,285.5720520019531,1.0,0.2032782137393951,1.0,1.0,0.0,1.0,-1.1116840839385986,1.111683011054993,1.0927756193268578e-06,0.8373085260391235,1.0,1.0,0.0,15.501317024230955,285.0,26958.76953125,0.0,107.6642837524414,1.0,283.1499938964844,285.0089416503906,297.002685546875,298.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,26917.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081670522689819,1.0,0.0,0.0,3.455740213394165,3.455760717391968,7.968479849296273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.33251953125,0.0,1263.2537841796875,1895.4371337890625,0.0,975.2220458984376,0.8540567755699158,1.0,0.0,3.0,1.0,0.0
17908980,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.3310488760471344,0.1116202995181083,297.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.252386599779129,0.1175415441393852,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.2883906364440918,0.0868157893419265,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.2310445606708526,0.1175415441393852,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.1927302628755569,0.5575664639472961,285.6692199707031,284.95001220703125,295.7537841796875,293.9446716308594,295.7496032714844,297.9433898925781,285.6816711425781,1.0,0.2163808792829513,1.0,1.0,0.0,1.0,-1.1893761157989502,1.189374923706055,1.223947947437409e-06,0.899892270565033,1.0,1.0,0.0,17.042556762695312,305.0,28689.220703125,0.0,130.43946838378906,1.0,283.1499938964844,285.0863342285156,297.0404357910156,298.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,28096.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273654103279114,1.0,0.0,0.0,3.530629873275757,3.530651569366455,8.31759393804532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.67578125,0.0,1347.1751708984375,1895.4371337890625,0.0,1091.525146484375,0.8724310994148254,1.0,0.0,3.0,1.0,0.0
17909040,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.3310488760471344,0.1116202995181083,297.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.252386599779129,0.1175415441393852,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.2883906364440918,0.0868157893419265,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.2310445606708526,0.1175415441393852,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.907256245613098,0.1927302628755569,0.5575664639472961,285.6692199707031,284.95001220703125,295.7537841796875,293.9446716308594,295.7496032714844,297.9433898925781,285.6816711425781,1.0,0.2163808792829513,1.0,1.0,0.0,1.0,-1.1893761157989502,1.189374923706055,1.223947947437409e-06,0.899892270565033,1.0,1.0,0.0,17.042556762695312,305.0,28689.220703125,0.0,130.43946838378906,1.0,283.1499938964844,285.0863342285156,297.0404357910156,298.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,28096.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273654103279114,1.0,0.0,0.0,3.530629873275757,3.530651569366455,8.31759393804532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.67578125,0.0,1347.1751708984375,1895.4371337890625,0.0,1091.525146484375,0.8724310994148254,1.0,0.0,3.0,1.0,0.0
