time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909100,298.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9124374389648438,0.3356440663337707,0.1154376864433288,297.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9124374389648438,0.2546150386333465,0.1215614452958107,297.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9124374389648438,0.2913113534450531,0.0897848680615425,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9124374389648438,0.2328044921159744,0.1215614452958107,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9124374389648438,0.1933615803718567,0.5766351819038391,285.72528076171875,284.95001220703125,295.798095703125,293.9624938964844,295.7940673828125,297.92413330078125,285.7367553710937,1.0,0.2232633978128433,1.0,1.0,0.0,1.0,-1.2301379442214966,1.230136752128601,1.2967026350452215e-06,0.932663083076477,1.0,1.0,0.0,17.882953643798828,305.0,29600.08984375,0.0,143.57687377929688,1.0,283.1499938964844,285.1234130859375,297.0587463378906,299.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,28808.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370177268981934,1.0,0.0,0.0,3.5750491619110107,3.575071096420288,8.528198804924614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.2919921875,0.0,1398.6644287109375,1895.4371337890625,0.0,1153.6187744140625,0.8805112242698669,1.0,0.0,3.0,1.0,0.0
17909160,298.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.917780578136444,0.3400665521621704,0.1193934604525566,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.917780578136444,0.2566589415073395,0.1257270723581314,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.917780578136444,0.294031947851181,0.0928615853190422,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.917780578136444,0.2343761473894119,0.1257270723581314,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.917780578136444,0.1937879472970962,0.5963950753211975,285.7849426269531,284.95001220703125,295.84234619140625,293.98004150390625,295.83843994140625,297.9043884277344,285.797119140625,1.0,0.2303960919380188,1.0,1.0,0.0,1.0,-1.272328495979309,1.272327184677124,1.374926682728983e-06,0.9665295481681824,1.0,1.0,0.0,18.777420043945312,325.0,30503.544921875,0.0,158.09335327148438,1.0,283.1499938964844,285.1679992675781,297.0761108398437,299.095703125,293.1499938964844,293.1499938964844,283.1499938964844,29246.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646619439125061,1.0,0.0,0.0,3.60212779045105,3.6021502017974854,8.657879675411095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.35546875,0.0,1430.68798828125,1895.4371337890625,0.0,1217.6632080078125,0.8899854421615601,1.0,0.0,3.0,1.0,0.0
17909220,298.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.3484707772731781,0.1276393979787826,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.2602745294570923,0.1344104260206222,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.2989606559276581,0.0992750823497772,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.2370360791683197,0.1344104260206222,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.1941169202327728,0.6375852227210999,285.9054260253906,284.95001220703125,295.93048095703125,294.01422119140625,295.9268493652344,297.8637390136719,285.9172668457031,1.0,0.2452968955039978,1.0,1.0,0.0,1.0,-1.3603136539459229,1.3603121042251587,1.5478277646252536e-06,1.0369758605957031,1.0,1.0,0.0,20.724693298339844,345.0,32394.23828125,0.0,191.4890594482422,1.0,283.1499938964844,285.2527770996094,297.11004638671875,299.24200439453125,293.1499938964844,293.1499938964844,283.1499938964844,30381.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658154726028442,1.0,0.0,0.0,3.671399116516113,3.671422481536865,8.994074960355647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.435546875,0.0,1514.8248291015625,1895.4371337890625,0.0,1352.13037109375,0.906998336315155,1.0,0.0,3.0,1.0,0.0
17909280,298.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.3484707772731781,0.1276393979787826,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.2602745294570923,0.1344104260206222,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.2989606559276581,0.0992750823497772,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.2370360791683197,0.1344104260206222,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9285526275634766,0.1941169202327728,0.6375852227210999,285.9054260253906,284.95001220703125,295.93048095703125,294.01422119140625,295.9268493652344,297.8637390136719,285.9172668457031,1.0,0.2452968955039978,1.0,1.0,0.0,1.0,-1.3603136539459229,1.3603121042251587,1.5478277646252536e-06,1.0369758605957031,1.0,1.0,0.0,20.724693298339844,345.0,32394.23828125,0.0,191.4890594482422,1.0,283.1499938964844,285.2527770996094,297.11004638671875,299.24200439453125,293.1499938964844,293.1499938964844,283.1499938964844,30381.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658154726028442,1.0,0.0,0.0,3.671399116516113,3.671422481536865,8.994074960355647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.435546875,0.0,1514.8248291015625,1895.4371337890625,0.0,1352.13037109375,0.906998336315155,1.0,0.0,3.0,1.0,0.0
17909340,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.3562661111354828,0.1363423764705658,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.2632374763488769,0.1435750871896743,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.3031809628009796,0.1060440689325332,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.2390386164188385,0.1435750871896743,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.1937237232923507,0.6810583472251892,286.0296936035156,284.95001220703125,296.01824951171875,294.04718017578125,296.0148620605469,297.8216552734375,286.0411682128906,1.0,0.2610659897327423,1.0,1.0,0.0,1.0,-1.4531937837600708,1.4531919956207275,1.745027361721441e-06,1.111072301864624,1.0,1.0,0.0,22.90541076660156,365.0,34353.54296875,0.0,231.5993804931641,1.0,283.1499938964844,285.3398132324219,297.1421203613281,299.3908996582031,293.1499938964844,293.1499938964844,283.1499938964844,31511.052734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848232746124268,1.0,0.0,0.0,3.738999843597412,3.739023923873901,9.328335863756364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.7998046875,0.0,1600.0517578125,1895.4371337890625,0.0,1493.1016845703125,0.9236032962799072,1.0,0.0,3.0,1.0,0.0
17909400,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.3562661111354828,0.1363423764705658,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.2632374763488769,0.1435750871896743,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.3031809628009796,0.1060440689325332,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.2390386164188385,0.1435750871896743,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9390871524810792,0.1937237232923507,0.6810583472251892,286.0296936035156,284.95001220703125,296.01824951171875,294.04718017578125,296.0148620605469,297.8216552734375,286.0411682128906,1.0,0.2610659897327423,1.0,1.0,0.0,1.0,-1.4531937837600708,1.4531919956207275,1.745027361721441e-06,1.111072301864624,1.0,1.0,0.0,22.90541076660156,365.0,34353.54296875,0.0,231.5993804931641,1.0,283.1499938964844,285.3398132324219,297.1421203613281,299.3908996582031,293.1499938964844,293.1499938964844,283.1499938964844,31511.052734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848232746124268,1.0,0.0,0.0,3.738999843597412,3.739023923873901,9.328335863756364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.7998046875,0.0,1600.0517578125,1895.4371337890625,0.0,1493.1016845703125,0.9236032962799072,1.0,0.0,3.0,1.0,0.0
17909460,297.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.3634703457355499,0.1455425471067428,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.2655651271343231,0.1532633155584335,297.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.306713193655014,0.1131997630000114,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.2404097914695739,0.1532633155584335,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.1926303505897522,0.7270151972770691,286.1567687988281,284.95001220703125,296.10552978515625,294.07891845703125,296.1023864746094,297.7784118652344,286.1678466796875,1.0,0.2776710093021393,1.0,1.0,0.0,1.0,-1.550649881362915,1.5506479740142822,1.9685028291860363e-06,1.188506841659546,1.0,1.0,0.0,25.34239959716797,385.0,36373.2734375,0.0,279.5730895996094,1.0,283.1499938964844,285.42822265625,297.17236328125,299.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,32642.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035375237464905,1.0,0.0,0.0,3.8055591583251953,3.805584192276001,9.66340621744166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.31005859375,0.0,1687.03173828125,1895.4371337890625,0.0,1638.7816162109375,0.939951479434967,1.0,0.0,3.0,1.0,0.0
17909520,297.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.3634703457355499,0.1455425471067428,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.2655651271343231,0.1532633155584335,297.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.306713193655014,0.1131997630000114,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.2404097914695739,0.1532633155584335,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9491173624992372,0.1926303505897522,0.7270151972770691,286.1567687988281,284.95001220703125,296.10552978515625,294.07891845703125,296.1023864746094,297.7784118652344,286.1678466796875,1.0,0.2776710093021393,1.0,1.0,0.0,1.0,-1.550649881362915,1.5506479740142822,1.9685028291860363e-06,1.188506841659546,1.0,1.0,0.0,25.34239959716797,385.0,36373.2734375,0.0,279.5730895996094,1.0,283.1499938964844,285.42822265625,297.17236328125,299.5420227050781,293.1499938964844,293.1499938964844,283.1499938964844,32642.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035375237464905,1.0,0.0,0.0,3.8055591583251953,3.805584192276001,9.66340621744166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.31005859375,0.0,1687.03173828125,1895.4371337890625,0.0,1638.7816162109375,0.939951479434967,1.0,0.0,3.0,1.0,0.0
17909580,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9523959159851074,0.3706984519958496,0.1488050073385238,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9523959159851074,0.2677226662635803,0.1566988378763198,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9523959159851074,0.3100417554378509,0.1157372221350669,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9523959159851074,0.2416289746761322,0.1566988378763198,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.9770331978797911,0.1903889924287796,0.8019082546234131,286.29010009765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.73858642578125,286.3011474609375,1.0,0.2951584458351135,1.0,1.0,0.0,1.0,-1.656269073486328,1.6562668085098269,2.230123072877177e-06,1.2720787525177002,1.0,1.0,0.0,27.678163528442383,405.0,38501.49609375,0.0,337.1260681152344,1.0,283.1499938964844,285.52130126953125,297.2011413574219,299.6968078613281,293.1499938964844,293.1499938964844,283.04998779296875,33756.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218820452690125,1.0,0.0,0.0,3.869926691055298,3.86995267868042,9.993066214519786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.5830078125,0.0,1774.091796875,1895.4371337890625,0.0,1787.534423828125,0.9547688961029052,1.0,0.0,3.0,1.0,0.0
17909640,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9523959159851074,0.3706984519958496,0.1488050073385238,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9523959159851074,0.2677226662635803,0.1566988378763198,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9523959159851074,0.3100417554378509,0.1157372221350669,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9523959159851074,0.2416289746761322,0.1566988378763198,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.9770331978797911,0.1903889924287796,0.8019082546234131,286.29010009765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.73858642578125,286.3011474609375,1.0,0.2951584458351135,1.0,1.0,0.0,1.0,-1.656269073486328,1.6562668085098269,2.230123072877177e-06,1.2720787525177002,1.0,1.0,0.0,27.678163528442383,405.0,38501.49609375,0.0,337.1260681152344,1.0,283.1499938964844,285.52130126953125,297.2011413574219,299.6968078613281,293.1499938964844,293.1499938964844,283.04998779296875,33756.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218820452690125,1.0,0.0,0.0,3.869926691055298,3.86995267868042,9.993066214519786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.5830078125,0.0,1774.091796875,1895.4371337890625,0.0,1787.534423828125,0.9547688961029052,1.0,0.0,3.0,1.0,0.0
17909700,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.9522405862808228,0.3746153712272644,0.1486452519893646,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.9522405862808228,0.269041508436203,0.1565306037664413,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.9522405862808228,0.3118941485881805,0.1156129762530326,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.9522405862808228,0.2425002157688141,0.1565306037664413,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.9931467771530152,0.1885575652122497,0.8494110703468323,286.3148193359375,284.95001220703125,296.23565673828125,294.1240539550781,296.2328186035156,297.72222900390625,286.31787109375,1.0,0.3042036890983581,1.0,1.0,0.0,1.0,-1.7114365100860596,1.7114341259002686,2.374873020016821e-06,1.3156139850616455,1.0,1.0,0.0,28.83189582824707,405.0,39907.10546875,0.0,370.1117248535156,1.0,283.0655822753906,285.5095520019531,297.2328491210937,299.83856201171875,293.1499938964844,293.1499938964844,283.04998779296875,34339.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337008118629456,1.0,0.0,0.0,3.903229236602783,3.903255462646485,1.0165796311412123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.2763671875,0.0,1820.2879638671875,1895.4371337890625,0.0,1886.1795654296875,0.9610173106193542,1.0,0.0,3.0,1.0,0.0
17909760,297.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35614013671875,0.9634387493133544,0.3776804506778717,0.1610629111528396,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35614013671875,0.9634387493133544,0.2698093056678772,0.1696069985628128,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35614013671875,0.9634387493133544,0.313044399023056,0.1252711564302444,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35614013671875,0.9634387493133544,0.2428397983312606,0.1696069985628128,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564147949219,0.9784383773803712,0.1867478936910629,0.8440758585929871,286.3577880859375,284.95001220703125,296.2787780761719,294.1384582519531,296.2760314941406,297.70074462890625,286.365966796875,1.0,0.3134360015392303,1.0,1.0,0.0,1.0,-1.7616677284240725,1.7616652250289917,2.511604861865635e-06,1.355269193649292,1.0,1.0,0.0,30.8304386138916,410.0,40914.34765625,0.0,404.8168029785156,1.0,283.05230712890625,285.5394287109375,297.2416687011719,299.89898681640625,293.1499938964844,293.1499938964844,282.75,34712.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438468337059021,1.0,0.0,0.0,3.924325466156006,3.924352169036865,1.0275981594531911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.87060546875,0.0,1849.962890625,1895.4371337890625,0.0,1972.4588623046875,0.9660420417785645,1.0,0.0,3.0,1.0,0.0
17909820,297.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.9749359488487244,0.379655510187149,0.1768151819705963,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.9749359488487244,0.2691502571105957,0.186194896697998,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.9749359488487244,0.3128005266189575,0.1375229209661483,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.9749359488487244,0.2416109144687652,0.186194896697998,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.957043468952179,0.185013473033905,0.8356270790100098,286.2617492675781,284.95001220703125,296.3348083496094,294.1566772460937,296.3321838378906,297.658203125,286.259521484375,1.0,0.325359433889389,1.0,1.0,0.0,1.0,-1.8271663188934328,1.827163577079773,2.696612227737205e-06,1.4067597389221191,1.0,1.0,0.0,33.52395248413086,410.0,43145.42578125,0.0,452.2586669921875,1.0,282.7726135253906,285.3902587890625,297.29754638671875,300.1473999023437,293.1499938964844,293.1499938964844,282.75,35079.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643904685974121,1.0,0.0,0.0,3.945024728775024,3.945051670074463,1.0384670758867287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.17529296875,0.0,1879.39111328125,1895.4371337890625,0.0,2151.190673828125,0.970966637134552,1.0,0.0,3.0,1.0,0.0
17909880,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9799952507019044,0.3802102506160736,0.1852493435144424,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9799952507019044,0.2682383060455322,0.1950764805078506,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9799952507019044,0.3121750354766845,0.1440828144550323,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9799952507019044,0.240379050374031,0.1950764805078506,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.9451130628585817,0.1841766089200973,0.8317700028419495,286.275146484375,284.95001220703125,296.3646545410156,294.1661682128906,296.362060546875,297.6321105957031,286.2818603515625,1.0,0.3317293226718902,1.0,1.0,0.0,1.0,-1.8618685007095337,1.861865758895874,2.7977616809948813e-06,1.4340002536773682,1.0,1.0,0.0,35.0208625793457,410.0,43830.734375,0.0,479.2094421386719,1.0,282.7557983398437,285.40185546875,297.2844543457031,300.14825439453125,293.1499938964844,293.1499938964844,282.45001220703125,35230.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771145224571228,1.0,0.0,0.0,3.953490018844605,3.953516721725464,1.042928488459438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.205078125,0.0,1891.515380859375,1895.4371337890625,0.0,2211.014892578125,0.9729804396629332,1.0,0.0,3.0,1.0,0.0
17909940,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.9866423010826112,0.3806917369365692,0.1986049860715866,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.9866423010826112,0.2661850750446319,0.2091406285762787,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.9866423010826112,0.3107070028781891,0.1544705480337143,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.9866423010826112,0.2377799451351165,0.2091406285762787,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.9260016083717346,0.1828576475381851,0.8260402679443359,286.1832580566406,284.95001220703125,296.41265869140625,294.1811218261719,296.41015625,297.5886535644531,286.1770324707031,1.0,0.3419106304645538,1.0,1.0,0.0,1.0,-1.917274713516236,1.9172717332839968,2.9637037641805364e-06,1.477439284324646,1.0,1.0,0.0,37.50489807128906,410.0,45885.23828125,0.0,524.5162353515625,1.0,282.482666015625,285.2568054199219,297.3155822753906,300.3550109863281,293.1499938964844,293.1499938964844,282.45001220703125,35424.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871842384338379,1.0,0.0,0.0,3.964365720748901,3.964392900466919,1.0486745622984015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.75146484375,0.0,1907.1688232421875,1895.4371337890625,0.0,2354.876953125,0.9755675792694092,1.0,0.0,3.0,1.0,0.0
17910000,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.9904112219810486,0.3808042705059051,0.207986831665039,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.9904112219810486,0.2641626596450805,0.2190201431512832,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.9904112219810486,0.3092425167560577,0.1617675423622131,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.9965941905975342,0.2352094799280166,0.2244340032339096,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.9126766920089722,0.1818005144596099,0.8214653134346008,286.1901550292969,284.95001220703125,296.45001220703125,294.1924743652344,296.44757080078125,297.55438232421875,286.1972351074219,1.0,0.349803626537323,1.0,1.0,0.0,1.0,-1.960347294807434,1.960344195365905,3.096392674706294e-06,1.5111345052719116,1.0,1.0,0.0,39.439090728759766,410.0,46740.5546875,0.0,561.949951171875,1.0,282.4549865722656,285.2639465332031,297.2967834472656,300.3423156738281,293.1499938964844,293.1499938964844,282.1499938964844,35540.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946085333824158,1.0,0.0,0.0,3.970877170562744,3.9709043502807617,1.0521222293391477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.0849609375,0.0,1916.5816650390625,1895.4371337890625,0.0,2422.238037109375,0.9771164655685424,1.0,0.0,3.0,1.0,0.0
17910060,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.996711254119873,0.380115807056427,0.2302417904138565,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9967119693756104,0.2599300444126129,0.2424564212560653,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.996711254119873,0.3060060441493988,0.1790769398212433,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9703532457351683,0.2313806712627411,0.2206463366746902,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.8857418298721313,0.1800341457128524,0.8141857981681824,286.0895080566406,284.95001220703125,296.51007080078125,294.2098388671875,296.5077209472656,297.5000915527344,286.0901794433594,1.0,0.3623988032341003,1.0,1.0,0.0,1.0,-2.024498224258423,2.0244948863983154,3.3001053907355526e-06,1.561354398727417,1.0,1.0,0.0,43.39055252075195,410.0,49012.828125,0.0,623.0121459960938,1.0,282.1678161621094,285.1137084960937,297.3199157714844,300.53375244140625,293.1499938964844,293.1499938964844,282.1499938964844,35681.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111044764518738,1.0,0.0,0.0,3.9787425994873047,3.978770017623901,1.056294422596693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.697265625,0.0,1927.9935302734373,1895.4371337890625,0.0,2573.367919921875,0.9789873361587524,1.0,0.0,3.0,1.0,0.0
17910120,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.998600423336029,0.3793562948703766,0.2416272461414337,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.9903116822242736,0.2578047215938568,0.2461511790752411,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.998600423336029,0.304176390171051,0.1879322975873947,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.9552860260009766,0.2303379327058792,0.2194723039865493,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.8725079894065857,0.1792706102132797,0.8110173344612122,286.1062316894531,284.95001220703125,296.5350952148437,294.2166748046875,296.53277587890625,297.4762268066406,286.1114196777344,1.0,0.367594450712204,1.0,1.0,0.0,1.0,-2.048841714859009,2.0488383769989014,3.3793755847000284e-06,1.5804777145385742,1.0,1.0,0.0,45.39640045166016,410.0,49505.38671875,0.0,648.8576049804688,1.0,282.1562805175781,285.12548828125,297.3055114746094,300.5240173339844,293.1499938964844,293.1499938964844,281.8500061035156,35725.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146876096725464,1.0,0.0,0.0,3.981219291687012,3.981246709823608,1.057609779309132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.5146484375,0.0,1931.5960693359373,1895.4371337890625,0.0,2606.426513671875,0.9795764088630676,1.0,0.0,3.0,1.0,0.0
17910180,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.9990000128746032,0.3730420768260956,0.2939096689224243,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.9213053584098816,0.2531666755676269,0.2412811070680618,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.975383996963501,0.295510321855545,0.2085471749305725,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.887031078338623,0.2278349548578262,0.2170163244009018,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8175175786018372,0.176448717713356,0.8002640008926392,285.9941101074219,284.95001220703125,296.6202087402344,294.23809814453125,296.6179504394531,297.3850402832031,285.9965515136719,1.0,0.3849263191223144,1.0,1.0,0.0,1.0,-2.1113667488098145,2.111363172531128,3.5877651498594787e-06,1.6296535730361938,1.0,1.0,0.0,55.19265365600586,410.0,51848.33984375,0.0,736.4183349609375,1.0,281.856201171875,284.9637756347656,297.3124694824219,300.6842956542969,293.1499938964844,293.1499938964844,281.54998779296875,35837.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321773409843445,1.0,0.0,0.0,3.9874072074890137,3.9874346256256095,1.0609001037664711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.111328125,0.0,1940.6168212890625,1895.4371337890625,0.0,2768.723876953125,0.9810481667518616,1.0,0.0,3.0,1.0,0.0
17910240,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.9990000128746032,0.3730420768260956,0.2939096689224243,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.9213053584098816,0.2531666755676269,0.2412811070680618,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.975383996963501,0.295510321855545,0.2085471749305725,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.887031078338623,0.2278349548578262,0.2170163244009018,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8175175786018372,0.176448717713356,0.8002640008926392,285.9941101074219,284.95001220703125,296.6202087402344,294.23809814453125,296.6179504394531,297.3850402832031,285.9965515136719,1.0,0.3849263191223144,1.0,1.0,0.0,1.0,-2.1113667488098145,2.111363172531128,3.5877651498594787e-06,1.6296535730361938,1.0,1.0,0.0,55.19265365600586,410.0,51848.33984375,0.0,736.4183349609375,1.0,281.856201171875,284.9637756347656,297.3124694824219,300.6842956542969,293.1499938964844,293.1499938964844,281.54998779296875,35837.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321773409843445,1.0,0.0,0.0,3.9874072074890137,3.9874346256256095,1.0609001037664711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.111328125,0.0,1940.6168212890625,1895.4371337890625,0.0,2768.723876953125,0.9810481667518616,1.0,0.0,3.0,1.0,0.0
17910300,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769226074219,0.9990000128746032,0.3673010170459747,0.3225107192993164,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.8893526792526245,0.2517827153205871,0.2399585992097854,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.940442144870758,0.2927161455154419,0.2061997652053833,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8587936758995056,0.2269560694694519,0.2163090407848358,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.7905743718147278,0.1749551147222519,0.7946686744689941,285.87750244140625,284.95001220703125,296.6627502441406,294.247802734375,296.6605224609375,297.3357238769531,285.8661804199219,1.0,0.3933658003807068,1.0,1.0,0.0,1.0,-2.1361801624298096,2.136176586151123,3.671742661026656e-06,1.6488018035888672,1.0,1.0,0.0,61.0986328125,410.0,53371.3828125,0.0,778.576171875,1.0,281.59149169921875,284.8029479980469,297.336669921875,300.8627014160156,293.1499938964844,293.1499938964844,281.54998779296875,35874.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418107628822327,1.0,0.0,0.0,3.989483118057251,3.989510536193848,1.0620049124554498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8623046875,0.0,1943.6492919921875,1895.4371337890625,0.0,2858.637939453125,0.981541872024536,1.0,0.0,3.0,1.0,0.0
17910360,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.9655092358589172,0.3616504073143005,0.3282754123210907,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382568359375,0.8475635647773743,0.2506080269813537,0.2391470223665237,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.890580415725708,0.2908155918121338,0.2048802524805069,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384704589844,0.8208009600639343,0.2260952889919281,0.2158767282962799,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.839111328125,0.7524519562721252,0.1733554005622863,0.789559006690979,285.8378601074219,284.95001220703125,296.70526123046875,294.25689697265625,296.7030334472656,297.289306640625,285.8343505859375,1.0,0.4015069901943207,1.0,1.0,0.0,1.0,-2.1334569454193115,2.133453130722046,3.663622692329227e-06,1.6474075317382812,1.0,1.0,0.0,71.08552551269531,410.0,53493.7890625,0.0,812.620849609375,1.0,281.5572509765625,284.76531982421875,297.3155212402344,300.8117370605469,293.1499938964844,293.1499938964844,281.25,35902.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460698127746582,1.0,0.0,0.0,3.991055965423584,3.9910833835601807,1.0628425570757829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.37109375,0.0,1945.9490966796875,1895.4371337890625,0.0,2898.474365234375,0.9819160103797911,1.0,0.0,3.0,1.0,0.0
17910420,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.8862271308898926,0.3571654856204986,0.323343425989151,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.7880138754844666,0.2483959943056106,0.2379103600978851,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.8268667459487915,0.2878494262695312,0.2032878845930099,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.7615907192230225,0.2242510616779327,0.2150663137435913,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.6979299187660217,0.1701002866029739,0.7792297601699829,285.5980834960937,284.95001220703125,296.7901916503906,294.2731018066406,296.7879333496094,297.2375183105469,285.5948181152344,1.0,0.4169661402702331,1.0,1.0,0.0,1.0,-2.111236810684204,2.1112332344055176,3.5878877042705426e-06,1.6299023628234863,1.0,1.0,0.0,92.95462036132812,398.0,54255.85546875,0.0,871.2257080078125,1.0,281.2571716308594,284.50848388671875,297.3053283691406,300.8568420410156,293.1499938964844,293.1499938964844,280.95001220703125,35942.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551334142684937,1.0,0.0,0.0,3.9932503700256334,3.9932780265808105,1.064011598828074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.2255859375,0.0,1949.1607666015625,1895.4371337890625,0.0,2983.372802734375,0.9824379086494446,1.0,0.0,3.0,1.0,0.0
17910480,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.8862271308898926,0.3571654856204986,0.323343425989151,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.7880138754844666,0.2483959943056106,0.2379103600978851,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.8268667459487915,0.2878494262695312,0.2032878845930099,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.7615907192230225,0.2242510616779327,0.2150663137435913,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.6979299187660217,0.1701002866029739,0.7792297601699829,285.5980834960937,284.95001220703125,296.7901916503906,294.2731018066406,296.7879333496094,297.2375183105469,285.5948181152344,1.0,0.4169661402702331,1.0,1.0,0.0,1.0,-2.111236810684204,2.1112332344055176,3.5878877042705426e-06,1.6299023628234863,1.0,1.0,0.0,92.95462036132812,398.0,54255.85546875,0.0,871.2257080078125,1.0,281.2571716308594,284.50848388671875,297.3053283691406,300.8568420410156,293.1499938964844,293.1499938964844,280.95001220703125,35942.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551334142684937,1.0,0.0,0.0,3.9932503700256334,3.9932780265808105,1.064011598828074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.2255859375,0.0,1949.1607666015625,1895.4371337890625,0.0,2983.372802734375,0.9824379086494446,1.0,0.0,3.0,1.0,0.0
17910540,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.8455785512924194,0.3558598160743713,0.3225248754024505,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.7509757876396179,0.246248573064804,0.2366805076599121,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641662597656,0.7882382869720459,0.2852994203567505,0.2020615190267563,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.727752685546875,0.2222957164049148,0.2140474021434784,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.6613901257514954,0.1669627875089645,0.7688334584236145,285.3640441894531,284.95001220703125,296.8749084472656,294.2868957519531,296.8726501464844,297.20806884765625,285.3609619140625,1.0,0.4308739900588989,1.0,1.0,0.0,1.0,-2.093591690063477,2.09358811378479,3.5284788282297086e-06,1.6160794496536257,1.0,1.0,0.0,112.74647521972656,386.0,55066.94140625,0.0,925.6317749023438,1.0,280.9571533203125,284.2557983398437,297.30291748046875,300.9014587402344,293.1499938964844,293.1499938964844,280.6499938964844,35965.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606008887290955,1.0,0.0,0.0,3.994553565979004,3.9945809841156006,1.0647061117197154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.44921875,0.0,1951.069580078125,1895.4371337890625,0.0,3034.640625,0.9827478528022766,1.0,0.0,3.0,1.0,0.0
17910600,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.8455785512924194,0.3558598160743713,0.3225248754024505,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.7509757876396179,0.246248573064804,0.2366805076599121,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641662597656,0.7882382869720459,0.2852994203567505,0.2020615190267563,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.727752685546875,0.2222957164049148,0.2140474021434784,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.6613901257514954,0.1669627875089645,0.7688334584236145,285.3640441894531,284.95001220703125,296.8749084472656,294.2868957519531,296.8726501464844,297.20806884765625,285.3609619140625,1.0,0.4308739900588989,1.0,1.0,0.0,1.0,-2.093591690063477,2.09358811378479,3.5284788282297086e-06,1.6160794496536257,1.0,1.0,0.0,112.74647521972656,386.0,55066.94140625,0.0,925.6317749023438,1.0,280.9571533203125,284.2557983398437,297.30291748046875,300.9014587402344,293.1499938964844,293.1499938964844,280.6499938964844,35965.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606008887290955,1.0,0.0,0.0,3.994553565979004,3.9945809841156006,1.0647061117197154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.44921875,0.0,1951.069580078125,1895.4371337890625,0.0,3034.640625,0.9827478528022766,1.0,0.0,3.0,1.0,0.0
17910660,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8244290947914124,0.3552587926387787,0.3225242793560028,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.7312190532684326,0.2445474416017532,0.2356872111558914,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7657355666160583,0.2833396196365356,0.2011483907699585,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.7080509662628174,0.2206978350877761,0.2131577879190445,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.6415826082229614,0.1645660251379013,0.7608621120452881,285.1460266113281,284.95001220703125,296.9408264160156,294.2959899902344,296.9385681152344,297.1898193359375,285.140380859375,1.0,0.4406954944133758,1.0,1.0,0.0,1.0,-2.0806593894958496,2.080655813217163,3.485296929284232e-06,1.6059606075286863,1.0,1.0,0.0,127.07861328125,386.0,55908.99609375,0.0,964.275634765625,1.0,280.6648254394531,284.0164489746094,297.3194274902344,300.98992919921875,293.1499938964844,293.1499938964844,280.6499938964844,35977.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656061887741089,1.0,0.0,0.0,3.995189905166626,3.995217323303223,1.0650453532434767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.8291015625,0.0,1952.0020751953125,1895.4371337890625,0.0,3081.592041015625,0.9828991293907166,1.0,0.0,3.0,1.0,0.0
17910720,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.8193034529685974,0.3551478087902069,0.3225190937519073,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7264444828033447,0.2440787404775619,0.2353821247816085,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.760344386100769,0.282806932926178,0.200871929526329,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.7027708292007446,0.2202529162168502,0.2128786146640777,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.636895477771759,0.1639051884412765,0.7585651278495789,285.13018798828125,284.95001220703125,296.9594116210937,294.2983093261719,296.9571228027344,297.185302734375,285.1267395019531,1.0,0.4432981014251709,1.0,1.0,0.0,1.0,-2.0768609046936035,2.076857328414917,3.4726601825241232e-06,1.6029832363128662,1.0,1.0,0.0,130.97744750976562,374.0,55862.296875,0.0,974.4292602539062,1.0,280.6567077636719,284.0023498535156,297.3097229003906,300.958740234375,293.1499938964844,293.1499938964844,280.3500061035156,35979.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650892376899719,1.0,0.0,0.0,3.995325088500977,3.995352506637573,1.06511754438543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.6689453125,0.0,1952.200439453125,1895.4371337890625,0.0,3076.742431640625,0.9829313158988952,1.0,0.0,3.0,1.0,0.0
17910780,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7983278632164001,0.3544601798057556,0.3225552439689636,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7067365050315857,0.2418305426836013,0.2339657396078109,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7399605512619019,0.2802325487136841,0.1996014863252639,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6819270849227905,0.2181135267019271,0.2115667164325714,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6186273694038391,0.1608562171459198,0.7481518387794495,284.906982421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0412902832031,297.16534423828125,284.9076843261719,1.0,0.4543226063251495,1.0,1.0,0.0,1.0,-2.0595951080322266,2.05959153175354,3.415568471609731e-06,1.5894720554351809,0.9453552961349488,0.9453552961349488,0.0,147.90029907226562,362.0,56430.78515625,0.0,1017.2716064453124,1.0,280.3557434082031,283.7696533203125,297.3157958984375,301.0042724609375,293.1499938964844,293.1499938964844,280.04998779296875,37927.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691913485527039,1.0,0.0,0.0,3.949730634689331,3.949758052825928,1.0409460173832483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.794921875,0.0,1908.5059814453125,1895.4371337890625,0.0,3115.22509765625,0.9734315276145936,1.0,0.0,3.0,1.0,0.0
17910840,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7983278632164001,0.3544601798057556,0.3225552439689636,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7067365050315857,0.2418305426836013,0.2339657396078109,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7399605512619019,0.2802325487136841,0.1996014863252639,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6819270849227905,0.2181135267019271,0.2115667164325714,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6186273694038391,0.1608562171459198,0.7481518387794495,284.906982421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0412902832031,297.16534423828125,284.9076843261719,1.0,0.4543226063251495,1.0,1.0,0.0,1.0,-2.0595951080322266,2.05959153175354,3.415568471609731e-06,1.5894720554351809,0.9453552961349488,0.9453552961349488,0.0,147.90029907226562,362.0,56430.78515625,0.0,1017.2716064453124,1.0,280.3557434082031,283.7696533203125,297.3157958984375,301.0042724609375,293.1499938964844,293.1499938964844,280.04998779296875,37927.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691913485527039,1.0,0.0,0.0,3.949730634689331,3.949758052825928,1.0409460173832483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.794921875,0.0,1908.5059814453125,1895.4371337890625,0.0,3115.22509765625,0.9734315276145936,1.0,0.0,3.0,1.0,0.0
17910900,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7894480228424072,0.3542525470256805,0.3226466774940491,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.6978278756141663,0.2407567054033279,0.2332602739334106,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7317551970481873,0.2790123522281647,0.1989772766828537,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.6732834577560425,0.2170857340097427,0.2109060436487198,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.6103721857070923,0.1593860536813736,0.7430036664009094,284.7896423339844,284.95001220703125,297.0855407714844,294.3113098144531,297.083251953125,297.15740966796875,284.78436279296875,1.0,0.4593272805213928,1.0,1.0,0.0,1.0,-2.051130771636963,2.0511274337768555,3.387746346561471e-06,1.5828343629837036,0.836017370223999,0.836017370223999,0.0,155.80775451660156,362.0,56735.6328125,0.0,1036.629638671875,1.0,280.0936889648437,283.638916015625,297.33575439453125,301.1133117675781,293.1499938964844,293.1499938964844,280.04998779296875,42772.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725187182426453,1.0,0.0,0.0,3.824532270431519,3.824559211730957,9.760002512848589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5205078125,0.0,1789.25,1895.4371337890625,0.0,3146.436279296875,0.9458865523338318,1.0,0.0,3.0,1.0,0.0
17910960,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7816979289054871,0.3543362021446228,0.322809636592865,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6898689270019531,0.2398238480091095,0.2325826585292816,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7244903445243835,0.2779735922813415,0.1983809620141983,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6656981706619263,0.2161854654550552,0.2102682888507843,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6024826765060425,0.1580280661582946,0.7379915118217468,284.8627014160156,284.95001220703125,297.1273803710937,294.3145751953125,297.1250915527344,297.1517639160156,284.8724365234375,1.0,0.4640059769153595,1.0,1.0,0.0,1.0,-2.043009281158448,2.04300594329834,3.361143171787262e-06,1.576449990272522,0.8399428129196167,0.8399428129196167,0.0,163.3116912841797,350.0,56097.81640625,0.0,1054.7469482421875,1.0,280.0567626953125,283.7398376464844,297.3060302734375,300.9725036621094,293.1499938964844,293.1499938964844,280.3500061035156,43350.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701400756835938,1.0,0.0,0.0,3.6341187953948975,3.634143829345703,8.812345981823455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.08154296875,0.0,1570.3336181640625,1895.4371337890625,0.0,3124.124755859375,0.9087046980857848,1.0,0.0,3.0,1.0,0.0
