time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911020,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7720850110054016,0.3560099601745605,0.3243433535099029,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6792771220207214,0.2390512526035308,0.2320537120103836,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7146151065826416,0.2772252261638641,0.1979676634073257,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6557961106300354,0.2153986394405365,0.2097455859184265,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.5912708640098572,0.1563286185264587,0.73153156042099,285.022216796875,284.95001220703125,297.20074462890625,294.3191223144531,297.198486328125,297.1547241210937,285.01959228515625,1.0,0.4715166091918945,1.0,1.0,0.0,1.0,-2.0353267192840576,2.03532338142395,3.3359588087478187e-06,1.5703299045562744,0.9606359601020812,0.9606359601020812,0.0,174.7429656982422,350.0,55485.265625,0.0,1086.757568359375,1.0,280.3380432128906,283.8832092285156,297.2669677734375,300.8035888671875,293.1499938964844,293.1499938964844,280.3500061035156,33710.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571933507919312,1.0,0.0,0.0,3.742733240127564,3.742757797241211,9.346974252366635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.212890625,0.0,1621.2391357421875,1895.4371337890625,0.0,3002.68505859375,0.9246654510498048,1.0,0.0,3.0,1.0,0.0
17911080,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7710586786270142,0.3562374114990234,0.3246232867240906,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6780959963798523,0.2389660477638244,0.232031762599945,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7134694457054138,0.2771390378475189,0.1979552209377288,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.654705286026001,0.2153110802173614,0.2097204625606537,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.589966356754303,0.156122401356697,0.7308550477027893,285.01666259765625,284.95001220703125,297.2107238769531,294.31964111328125,297.2084655761719,297.1553039550781,285.0143737792969,1.0,0.4724731147289276,1.0,1.0,0.0,1.0,-2.0347788333892822,2.034775495529175,3.334172788527212e-06,1.5698972940444946,0.9625324606895448,0.9625324606895448,0.0,176.15127563476562,338.0,55492.24609375,0.0,1091.0855712890625,1.0,280.34228515625,283.87725830078125,297.2747802734375,300.8192443847656,293.1499938964844,293.1499938964844,280.04998779296875,33715.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567515015602112,1.0,0.0,0.0,3.753957986831665,3.753982543945313,9.403121907780588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.6474609375,0.0,1634.348388671875,1895.4371337890625,0.0,2998.542236328125,0.9270109534263612,1.0,0.0,3.0,1.0,0.0
17911140,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7643819451332092,0.3569206297397613,0.3259112536907196,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6706087589263916,0.2380508929491043,0.2316833436489105,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7057754993438721,0.2760718166828155,0.1976406872272491,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6478505730628967,0.2144179940223693,0.2093760073184967,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.5815634727478027,0.1545571982860565,0.725975751876831,284.8622436523437,284.95001220703125,297.27593994140625,294.3222961425781,297.2736511230469,297.15338134765625,284.8698425292969,1.0,0.4783357381820678,1.0,1.0,0.0,1.0,-2.02925992012024,2.029256582260132,3.316308720968664e-06,1.5656046867370603,0.843743622303009,0.843743622303009,0.0,185.181640625,338.0,55787.4453125,0.0,1116.7264404296875,1.0,280.0652770996094,283.7285461425781,297.3412780761719,300.99664306640625,293.1499938964844,293.1499938964844,280.04998779296875,40839.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632997274398804,1.0,0.0,0.0,3.6307685375213614,3.630793333053589,8.796105817054922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.5810546875,0.0,1547.894775390625,1895.4371337890625,0.0,3059.955322265625,0.9035093188285828,1.0,0.0,3.0,1.0,0.0
17911200,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7625870704650879,0.3571179211139679,0.3261235654354095,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6686261296272278,0.2377954572439193,0.2315186858177185,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7036557197570801,0.2757732570171356,0.1974834650754928,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6460496783256531,0.2141693532466888,0.2092195451259613,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.5792892575263977,0.1541279256343841,0.7244452834129333,284.89031982421875,284.95001220703125,297.2936096191406,294.32281494140625,297.29132080078125,297.1527709960937,284.8973999023437,1.0,0.4798087775707245,1.0,1.0,0.0,1.0,-2.02710223197937,2.0270988941192627,3.309312660348951e-06,1.5639090538024902,0.8519819974899292,0.8519819974899292,0.0,187.5859832763672,326.0,55698.9140625,0.0,1122.8238525390625,1.0,280.05694580078125,283.75567626953125,297.3324584960937,300.9631042480469,293.1499938964844,293.1499938964844,280.3500061035156,40315.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629809617996216,1.0,0.0,0.0,3.594693660736084,3.5947179794311523,8.622180303063942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.005859375,0.0,1504.30029296875,1895.4371337890625,0.0,3056.965087890625,0.8966888785362244,1.0,0.0,3.0,1.0,0.0
17911260,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7557740211486816,0.3586912155151367,0.3278709352016449,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6606701612472534,0.236937403678894,0.2310909628868103,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6950514316558838,0.2747990489006042,0.1970844119787216,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6388557553291321,0.2133157551288604,0.2087979018688202,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5697794556617737,0.1523864418268203,0.7184435129165649,284.8545837402344,284.95001220703125,297.3759155273437,294.32421875,297.3079528808594,297.15545654296875,284.8365173339844,1.0,0.4860478341579437,0.9250675439834596,0.9250675439834596,0.4000000059604645,1.0,-2.0204896926879883,1.386397123336792,0.6340924501419067,0.92686265707016,0.826504111289978,0.826504111289978,0.0,197.97671508789065,314.0,49512.73828125,0.0,1150.1722412109375,1.0,280.3421325683594,283.637939453125,297.2608337402344,300.6092224121094,293.1499938964844,293.1499938964844,280.6499938964844,39000.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484050035476685,1.0,0.0,0.0,3.6072824001312256,3.607306480407715,8.682675343152368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.12890625,0.0,1508.34619140625,1895.4371337890625,0.0,2920.333740234375,0.8948591351509094,1.0,0.0,3.0,1.0,0.0
17911320,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7557740211486816,0.3586912155151367,0.3278709352016449,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6606701612472534,0.236937403678894,0.2310909628868103,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6950514316558838,0.2747990489006042,0.1970844119787216,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6388557553291321,0.2133157551288604,0.2087979018688202,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5697794556617737,0.1523864418268203,0.7184435129165649,284.8545837402344,284.95001220703125,297.3759155273437,294.32421875,297.3079528808594,297.15545654296875,284.8365173339844,1.0,0.4860478341579437,0.9250675439834596,0.9250675439834596,0.4000000059604645,1.0,-2.0204896926879883,1.386397123336792,0.6340924501419067,0.92686265707016,0.826504111289978,0.826504111289978,0.0,197.97671508789065,314.0,49512.73828125,0.0,1150.1722412109375,1.0,280.3421325683594,283.637939453125,297.2608337402344,300.6092224121094,293.1499938964844,293.1499938964844,280.6499938964844,39000.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484050035476685,1.0,0.0,0.0,3.6072824001312256,3.607306480407715,8.682675343152368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.12890625,0.0,1508.34619140625,1895.4371337890625,0.0,2920.333740234375,0.8948591351509094,1.0,0.0,3.0,1.0,0.0
17911380,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7502152919769287,0.3598254919052124,0.3291760385036468,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6540382504463196,0.2358614802360534,0.2304322272539138,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6876474022865295,0.273511677980423,0.1964479386806488,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6328570246696472,0.2122705429792404,0.2081682384014129,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.5613939762115479,0.1505282521247863,0.7118149399757385,284.871826171875,284.95001220703125,297.45758056640625,294.323974609375,297.2928466796875,297.1549377441406,284.875244140625,1.0,0.4912556409835815,0.8501351475715637,0.8501351475715637,0.800000011920929,1.0,-2.01177978515625,0.9185282588005066,1.0932515859603882,0.4616660475730896,0.7815849184989929,0.7815849184989929,0.0,207.072265625,302.0,42526.48046875,0.0,1171.5947265625,1.0,280.6402282714844,283.6884765625,297.13427734375,299.9698181152344,293.1499938964844,293.1499938964844,280.95001220703125,42312.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070411086082458,1.0,0.0,0.0,3.323004484176636,3.323026657104492,7.368093974946532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.65185546875,0.0,1241.891845703125,1895.4371337890625,0.0,2535.9716796875,0.837313175201416,1.0,0.0,3.0,1.0,0.0
17911440,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7502152919769287,0.3598254919052124,0.3291760385036468,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6540382504463196,0.2358614802360534,0.2304322272539138,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6876474022865295,0.273511677980423,0.1964479386806488,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6328570246696472,0.2122705429792404,0.2081682384014129,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.5613939762115479,0.1505282521247863,0.7118149399757385,284.871826171875,284.95001220703125,297.45758056640625,294.323974609375,297.2928466796875,297.1549377441406,284.875244140625,1.0,0.4912556409835815,0.8501351475715637,0.8501351475715637,0.800000011920929,1.0,-2.01177978515625,0.9185282588005066,1.0932515859603882,0.4616660475730896,0.7815849184989929,0.7815849184989929,0.0,207.072265625,302.0,42526.48046875,0.0,1171.5947265625,1.0,280.6402282714844,283.6884765625,297.13427734375,299.9698181152344,293.1499938964844,293.1499938964844,280.95001220703125,42312.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070411086082458,1.0,0.0,0.0,3.323004484176636,3.323026657104492,7.368093974946532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.65185546875,0.0,1241.891845703125,1895.4371337890625,0.0,2535.9716796875,0.837313175201416,1.0,0.0,3.0,1.0,0.0
17911500,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7482725977897644,0.3608848452568054,0.3300507366657257,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6514520645141602,0.2355556786060333,0.2301867306232452,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6847269535064697,0.273168683052063,0.1962164789438247,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6304979920387268,0.2119604349136352,0.20792818069458,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.5579040050506592,0.1497678458690643,0.7087586522102356,285.0155944824219,284.95001220703125,297.4981689453125,294.3232727050781,297.30828857421875,297.1581115722656,285.0228881835937,1.0,0.4935024380683899,0.8126689195632935,0.8126689195632935,1.0,1.0,-2.008296728134156,0.8896196484565735,1.1186771392822266,0.4335046708583832,0.8733976483345032,0.8733976483345032,0.0,210.90533447265625,302.0,41495.79296875,0.0,1181.0552978515625,1.0,280.8888244628906,283.8435363769531,297.10186767578125,299.7423400878906,293.1499938964844,293.1499938964844,280.95001220703125,35109.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829052209854126,1.0,0.0,0.0,3.3492839336395264,3.349304914474488,7.485093647119356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.81298828125,0.0,1217.5233154296875,1895.4371337890625,0.0,2316.263427734375,0.8409244418144226,1.0,0.0,3.0,1.0,0.0
17911560,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7470216155052185,0.3620977103710174,0.3312582671642303,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.649461030960083,0.235367551445961,0.2301166653633117,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6824799180030823,0.272960215806961,0.1961531788110733,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6286670565605164,0.2117605060338974,0.2078472971916198,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.5550460815429688,0.1491122990846634,0.7063047289848328,285.0043334960937,284.95001220703125,297.53857421875,294.3222351074219,297.3288269042969,297.16290283203125,285.0018310546875,1.0,0.4955305755138397,0.8244730830192566,0.8244730830192566,1.0,1.0,-2.0065414905548096,0.8893153667449951,1.1172261238098145,0.4335464835166931,0.8878333568572998,0.8878333568572998,0.0,214.1755828857422,290.0,41497.390625,0.0,1190.3896484375,1.0,280.9391784667969,283.8180847167969,297.1585388183594,299.8238525390625,293.1499938964844,293.1499938964844,281.25,33080.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690048813819885,1.0,0.0,0.0,3.446794033050537,3.446815729141236,7.927275760266639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.6181640625,0.0,1297.9967041015625,1895.4371337890625,0.0,2192.006591796875,0.8575077652931213,1.0,0.0,3.0,1.0,0.0
17911620,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7452677488327026,0.3646251559257507,0.333678275346756,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.6462682485580444,0.2351163327693939,0.230052575469017,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.678824245929718,0.2726591229438782,0.1960714608430862,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.6256991028785706,0.2114820182323455,0.2077592462301254,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.5502208471298218,0.1479398906230926,0.701859176158905,285.10235595703125,284.95001220703125,297.6188049316406,294.3191223144531,297.37042236328125,297.1725769042969,285.09820556640625,1.0,0.4989529848098755,0.8480814695358276,0.8480814695358276,1.0,1.0,-2.0038270950317383,0.8906930685043335,1.1131340265274048,0.4354625940322876,1.0,1.0,0.0,219.7056579589844,278.0,40995.06640625,0.0,1206.40234375,1.0,281.24139404296875,283.9147033691406,297.24267578125,299.8700561523437,293.1499938964844,293.1499938964844,280.95001220703125,30336.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513211965560913,1.0,0.0,0.0,3.670503616333008,3.6705267429351807,8.989687216853781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.43115234375,0.0,1513.484130859375,1895.4371337890625,0.0,2036.8924560546875,0.9054694771766664,1.0,0.0,3.0,1.0,0.0
17911680,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7452677488327026,0.3646251559257507,0.333678275346756,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.6462682485580444,0.2351163327693939,0.230052575469017,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.678824245929718,0.2726591229438782,0.1960714608430862,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.6256991028785706,0.2114820182323455,0.2077592462301254,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.5502208471298218,0.1479398906230926,0.701859176158905,285.10235595703125,284.95001220703125,297.6188049316406,294.3191223144531,297.37042236328125,297.1725769042969,285.09820556640625,1.0,0.4989529848098755,0.8480814695358276,0.8480814695358276,1.0,1.0,-2.0038270950317383,0.8906930685043335,1.1131340265274048,0.4354625940322876,1.0,1.0,0.0,219.7056579589844,278.0,40995.06640625,0.0,1206.40234375,1.0,281.24139404296875,283.9147033691406,297.24267578125,299.8700561523437,293.1499938964844,293.1499938964844,280.95001220703125,30336.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513211965560913,1.0,0.0,0.0,3.670503616333008,3.6705267429351807,8.989687216853781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.43115234375,0.0,1513.484130859375,1895.4371337890625,0.0,2036.8924560546875,0.9054694771766664,1.0,0.0,3.0,1.0,0.0
17911740,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7433070540428162,0.3656516969203949,0.3352169990539551,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6431317329406738,0.2341615706682205,0.2295928299427032,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6751095056533813,0.2713982462882995,0.1955744326114654,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6227360367774963,0.2105709910392761,0.2073181122541427,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.5454804301261902,0.1463255584239959,0.6963581442832947,284.8732604980469,284.95001220703125,297.6982421875,294.31475830078125,297.4056091308594,297.1713562011719,284.8744201660156,1.0,0.5015583038330078,0.8716897964477539,0.8716897964477539,1.0,1.0,-1.997396230697632,0.8897938132286072,1.1076024770736694,0.4359937608242035,0.8765248656272888,0.8765248656272888,0.0,224.61834716796875,266.0,41659.46875,0.0,1216.3052978515625,1.0,280.95758056640625,283.67779541015625,297.3548583984375,300.1199035644531,293.1499938964844,293.1499938964844,281.25,37573.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652369737625122,1.0,0.0,0.0,3.6587610244750977,3.658785581588745,8.93226115294965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.62353515625,0.0,1554.7421875,1895.4371337890625,0.0,2158.6611328125,0.9073837995529176,1.0,0.0,3.0,1.0,0.0
17911800,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7433070540428162,0.3656516969203949,0.3352169990539551,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6431317329406738,0.2341615706682205,0.2295928299427032,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6751095056533813,0.2713982462882995,0.1955744326114654,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6227360367774963,0.2105709910392761,0.2073181122541427,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.5454804301261902,0.1463255584239959,0.6963581442832947,284.8732604980469,284.95001220703125,297.6982421875,294.31475830078125,297.4056091308594,297.1713562011719,284.8744201660156,1.0,0.5015583038330078,0.8716897964477539,0.8716897964477539,1.0,1.0,-1.997396230697632,0.8897938132286072,1.1076024770736694,0.4359937608242035,0.8765248656272888,0.8765248656272888,0.0,224.61834716796875,266.0,41659.46875,0.0,1216.3052978515625,1.0,280.95758056640625,283.67779541015625,297.3548583984375,300.1199035644531,293.1499938964844,293.1499938964844,281.25,37573.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652369737625122,1.0,0.0,0.0,3.6587610244750977,3.658785581588745,8.93226115294965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.62353515625,0.0,1554.7421875,1895.4371337890625,0.0,2158.6611328125,0.9073837995529176,1.0,0.0,3.0,1.0,0.0
17911860,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.742039144039154,0.3677560687065124,0.3368415534496307,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.640472948551178,0.2335642129182815,0.2289973795413971,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6719496846199036,0.2706497311592102,0.1949823051691055,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6201579570770264,0.2099796533584594,0.2067459821701049,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.5411580204963684,0.144912764430046,0.6901726126670837,285.02618408203125,284.95001220703125,297.7767944335937,294.309326171875,297.4437255859375,297.1767883300781,285.0229187011719,1.0,0.5033761858940125,0.8715426325798035,0.8715426325798035,1.0,1.0,-1.9898009300231927,0.8862165808677673,1.1035842895507812,0.4339709281921386,0.9980546236038208,0.9980546236038208,0.0,228.5403747558593,254.0,40859.05078125,0.0,1221.5411376953125,1.0,281.2432861328125,283.83026123046875,297.2820739746094,299.9403076171875,293.1499938964844,293.1499938964844,280.95001220703125,32421.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556365132331848,1.0,0.0,0.0,3.779258728027344,3.779283285140991,9.53029882566625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.33935546875,0.0,1654.061767578125,1895.4371337890625,0.0,2074.41015625,0.9317634105682372,1.0,0.0,3.0,1.0,0.0
17911920,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.742039144039154,0.3677560687065124,0.3368415534496307,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.640472948551178,0.2335642129182815,0.2289973795413971,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6719496846199036,0.2706497311592102,0.1949823051691055,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6201579570770264,0.2099796533584594,0.2067459821701049,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.5411580204963684,0.144912764430046,0.6901726126670837,285.02618408203125,284.95001220703125,297.7767944335937,294.309326171875,297.4437255859375,297.1767883300781,285.0229187011719,1.0,0.5033761858940125,0.8715426325798035,0.8715426325798035,1.0,1.0,-1.9898009300231927,0.8862165808677673,1.1035842895507812,0.4339709281921386,0.9980546236038208,0.9980546236038208,0.0,228.5403747558593,254.0,40859.05078125,0.0,1221.5411376953125,1.0,281.2432861328125,283.83026123046875,297.2820739746094,299.9403076171875,293.1499938964844,293.1499938964844,280.95001220703125,32421.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556365132331848,1.0,0.0,0.0,3.779258728027344,3.779283285140991,9.53029882566625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.33935546875,0.0,1654.061767578125,1895.4371337890625,0.0,2074.41015625,0.9317634105682372,1.0,0.0,3.0,1.0,0.0
17911980,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7413422465324402,0.3689457178115845,0.338359922170639,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.6384027600288391,0.2326153516769409,0.2283934652805328,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6694428324699402,0.2693973779678345,0.1943691372871399,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6180992722511292,0.2090752869844436,0.2061672359704971,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5375134348869324,0.1433067321777343,0.6840740442276001,284.84686279296875,284.95001220703125,297.8544311523437,294.3029479980469,297.47802734375,297.1764221191406,284.85272216796875,1.0,0.5044786930084229,0.8713955283164978,0.8713955283164978,1.0,1.0,-1.98214852809906,0.882526159286499,1.099622368812561,0.4319557249546051,0.8459146022796631,0.8459146022796631,0.0,231.4068756103516,242.0,41159.4765625,0.0,1223.08544921875,1.0,280.9563903808594,283.65576171875,297.33416748046875,300.0801086425781,293.1499938964844,293.1499938964844,281.25,40934.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666259407997131,1.0,0.0,0.0,3.6361608505249023,3.636185646057129,8.822252652862517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.37744140625,0.0,1554.607421875,1895.4371337890625,0.0,2170.935791015625,0.9052479863166808,1.0,0.0,3.0,1.0,0.0
17912040,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7413422465324402,0.3689457178115845,0.338359922170639,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.6384027600288391,0.2326153516769409,0.2283934652805328,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6694428324699402,0.2693973779678345,0.1943691372871399,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6180992722511292,0.2090752869844436,0.2061672359704971,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5375134348869324,0.1433067321777343,0.6840740442276001,284.84686279296875,284.95001220703125,297.8544311523437,294.3029479980469,297.47802734375,297.1764221191406,284.85272216796875,1.0,0.5044786930084229,0.8713955283164978,0.8713955283164978,1.0,1.0,-1.98214852809906,0.882526159286499,1.099622368812561,0.4319557249546051,0.8459146022796631,0.8459146022796631,0.0,231.4068756103516,242.0,41159.4765625,0.0,1223.08544921875,1.0,280.9563903808594,283.65576171875,297.33416748046875,300.0801086425781,293.1499938964844,293.1499938964844,281.25,40934.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666259407997131,1.0,0.0,0.0,3.6361608505249023,3.636185646057129,8.822252652862517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.37744140625,0.0,1554.607421875,1895.4371337890625,0.0,2170.935791015625,0.9052479863166808,1.0,0.0,3.0,1.0,0.0
17912100,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7410945892333984,0.3700125217437744,0.3390378654003143,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6374399065971375,0.2323101609945297,0.2280100136995315,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6682658791542053,0.2690041661262512,0.1939885318279266,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6171226501464844,0.2087752223014831,0.2058022916316986,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.5357487201690674,0.1426029205322265,0.6807096600532532,285.0029296875,284.95001220703125,297.89288330078125,294.2994689941406,297.4966125488281,297.178955078125,285.015380859375,1.0,0.5047668814659119,0.8713219165802002,0.8713219165802002,1.0,1.0,-1.977563500404358,0.8803301453590393,1.0972334146499634,0.4306988716125488,0.939054548740387,0.939054548740387,0.0,232.55523681640625,242.0,40345.84765625,0.0,1222.0806884765625,1.0,281.2012939453125,283.8287048339844,297.2535400390625,299.8460998535156,293.1499938964844,293.1499938964844,281.25,35328.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579535245895386,1.0,0.0,0.0,3.654700517654419,3.654724359512329,8.912445537134772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.20751953125,0.0,1533.372314453125,1895.4371337890625,0.0,2094.64697265625,0.9084821343421936,1.0,0.0,3.0,1.0,0.0
17912160,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7415622472763062,0.3714161217212677,0.340230256319046,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6370140314102173,0.2322069704532623,0.2278705090284347,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6677490472793579,0.2688614726066589,0.1938489377498626,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6166762113571167,0.2086609154939651,0.2056570053100586,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.5345779061317444,0.1420536339282989,0.6781002283096313,285.0194702148437,284.95001220703125,297.9310607910156,294.2958068847656,297.5166320800781,297.18438720703125,285.0167541503906,1.0,0.5049022436141968,0.8713663220405579,0.8713663220405579,1.0,1.0,-1.975350022315979,0.8792799711227417,1.0960700511932373,0.4300840497016907,0.9734303951263428,0.9734303951263428,0.0,233.1175079345703,230.0,40387.80859375,0.0,1221.621337890625,1.0,281.242919921875,283.8219299316406,297.2547607421875,299.8832397460937,293.1499938964844,293.1499938964844,280.95001220703125,33016.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536818981170654,1.0,0.0,0.0,3.7461726665496826,3.746196985244751,9.3641608600592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.6591796875,0.0,1619.909912109375,1895.4371337890625,0.0,2057.388427734375,0.9247654676437378,1.0,0.0,3.0,1.0,0.0
17912220,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7421543598175049,0.3727924227714538,0.3418522179126739,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6361340284347534,0.2314662933349609,0.22737917304039,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6666129231452942,0.2678312659263611,0.1933311522006988,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6157534718513489,0.2079548388719558,0.2051810771226883,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.5323242545127869,0.1406764686107635,0.6726096272468567,284.8543701171875,284.95001220703125,298.00360107421875,294.288330078125,297.5495300292969,297.1855773925781,284.8609619140625,1.0,0.5047321915626526,0.8714515566825867,0.8714515566825867,1.0,1.0,-1.9689253568649288,0.8761996626853943,1.0927257537841797,0.4284135401248932,0.8338403105735779,0.8338403105735779,0.0,233.8750762939453,230.0,40657.66015625,0.0,1217.34423828125,1.0,280.9579772949219,283.66326904296875,297.3147277832031,300.0298767089844,293.1499938964844,293.1499938964844,280.95001220703125,41450.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633344531059265,1.0,0.0,0.0,3.5831477642059326,3.583172082901001,8.566880751459394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.87353515625,0.0,1500.093017578125,1895.4371337890625,0.0,2141.882568359375,0.8940720558166504,1.0,0.0,3.0,1.0,0.0
17912280,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7421607971191406,0.372851550579071,0.3418951332569122,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.636084794998169,0.2314330488443374,0.2273457795381546,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6665488481521606,0.2677855789661407,0.1932967454195022,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6157019734382629,0.2079231888055801,0.2051495611667633,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.5322161316871643,0.1406166702508926,0.6723403334617615,284.8584289550781,284.95001220703125,298.0066223144531,294.2880249023437,297.5508728027344,297.1855773925781,284.8650207519531,1.0,0.5047125816345215,0.8714551329612732,0.8714551329612732,1.0,1.0,-1.9685341119766235,0.8760126233100891,1.0925215482711792,0.4283092319965362,0.8340527415275574,0.8340527415275574,0.0,233.90603637695312,218.0,40635.859375,0.0,1217.033447265625,1.0,280.9568786621094,283.66754150390625,297.31207275390625,300.0235595703125,293.1499938964844,293.1499938964844,281.25,41412.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633029222488403,1.0,0.0,0.0,3.5745842456817627,3.574608325958252,8.525980774720665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.00048828125,0.0,1490.5303955078125,1895.4371337890625,0.0,2141.604736328125,0.8923959732055664,1.0,0.0,3.0,1.0,0.0
17912340,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7435619831085205,0.3755165636539459,0.3438921868801117,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6357276439666748,0.2311745584011078,0.2269011437892913,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6660286784172058,0.2673861384391784,0.1928288489580154,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6152999997138977,0.2076529860496521,0.2047110944986343,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.5304452776908875,0.1395159214735031,0.6667327880859375,285.0248718261719,284.95001220703125,298.0810546875,294.27978515625,297.5890197753906,297.194580078125,285.02166748046875,1.0,0.5039393901824951,0.8715438842773438,0.8715438842773438,1.0,1.0,-1.9625710248947144,0.8731783628463745,1.0893926620483398,0.4266725182533264,0.9632935523986816,0.9632935523986816,0.0,233.67843627929688,206.0,39939.578125,0.0,1209.969482421875,1.0,281.2426147460937,283.824462890625,297.2372436523437,299.8369140625,293.1499938964844,293.1499938964844,280.95001220703125,32760.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501354217529297,1.0,0.0,0.0,3.701202392578125,3.701226234436035,9.140688916886576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.72900390625,0.0,1566.3079833984375,1895.4371337890625,0.0,2026.6229248046875,0.9143790006637572,1.0,0.0,3.0,1.0,0.0
17912400,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7435619831085205,0.3755165636539459,0.3438921868801117,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6357276439666748,0.2311745584011078,0.2269011437892913,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6660286784172058,0.2673861384391784,0.1928288489580154,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6152999997138977,0.2076529860496521,0.2047110944986343,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.5304452776908875,0.1395159214735031,0.6667327880859375,285.0248718261719,284.95001220703125,298.0810546875,294.27978515625,297.5890197753906,297.194580078125,285.02166748046875,1.0,0.5039393901824951,0.8715438842773438,0.8715438842773438,1.0,1.0,-1.9625710248947144,0.8731783628463745,1.0893926620483398,0.4266725182533264,0.9632935523986816,0.9632935523986816,0.0,233.67843627929688,206.0,39939.578125,0.0,1209.969482421875,1.0,281.2426147460937,283.824462890625,297.2372436523437,299.8369140625,293.1499938964844,293.1499938964844,280.95001220703125,32760.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501354217529297,1.0,0.0,0.0,3.701202392578125,3.701226234436035,9.140688916886576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.72900390625,0.0,1566.3079833984375,1895.4371337890625,0.0,2026.6229248046875,0.9143790006637572,1.0,0.0,3.0,1.0,0.0
17912460,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7451831698417664,0.377072811126709,0.3456046283245086,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6356884241104126,0.2305142730474472,0.2264174669981002,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6658321619033813,0.2664022445678711,0.1922921687364578,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6152263283729553,0.2070253938436508,0.2042414247989654,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.5290797352790833,0.1382052451372146,0.6612206697463989,284.86456298828125,284.95001220703125,298.1543273925781,294.271240234375,297.6224365234375,297.1961669921875,284.87127685546875,1.0,0.5026377439498901,0.8716291189193726,0.8716291189193726,1.0,1.0,-1.9562232494354248,0.8701364994049072,1.0860867500305176,0.4250223934650421,0.8280013203620911,0.8280013203620911,0.0,232.7141571044922,194.0,40191.46875,0.0,1200.0701904296875,1.0,280.95721435546875,283.67193603515625,297.2963256835937,299.9802551269531,293.1499938964844,293.1499938964844,281.25,41314.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600235939025879,1.0,0.0,0.0,3.5302894115448,3.53031325340271,8.315989816765068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.611328125,0.0,1442.4786376953125,1895.4371337890625,0.0,2112.779541015625,0.8826196193695068,1.0,0.0,3.0,1.0,0.0
17912520,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7451831698417664,0.377072811126709,0.3456046283245086,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6356884241104126,0.2305142730474472,0.2264174669981002,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6658321619033813,0.2664022445678711,0.1922921687364578,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6152263283729553,0.2070253938436508,0.2042414247989654,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.5290797352790833,0.1382052451372146,0.6612206697463989,284.86456298828125,284.95001220703125,298.1543273925781,294.271240234375,297.6224365234375,297.1961669921875,284.87127685546875,1.0,0.5026377439498901,0.8716291189193726,0.8716291189193726,1.0,1.0,-1.9562232494354248,0.8701364994049072,1.0860867500305176,0.4250223934650421,0.8280013203620911,0.8280013203620911,0.0,232.7141571044922,194.0,40191.46875,0.0,1200.0701904296875,1.0,280.95721435546875,283.67193603515625,297.2963256835937,299.9802551269531,293.1499938964844,293.1499938964844,281.25,41314.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600235939025879,1.0,0.0,0.0,3.5302894115448,3.53031325340271,8.315989816765068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.611328125,0.0,1442.4786376953125,1895.4371337890625,0.0,2112.779541015625,0.8826196193695068,1.0,0.0,3.0,1.0,0.0
17912580,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7475480437278748,0.379849761724472,0.347646415233612,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6361466646194458,0.2303517758846283,0.2260053008794784,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6662265062332153,0.2660730183124542,0.1918311268091201,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6156565546989441,0.206847533583641,0.2038320004940033,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.5282021760940552,0.1372096389532089,0.6558124423027039,285.0258178710937,284.95001220703125,298.226318359375,294.2625427246094,297.6595764160156,297.205322265625,285.0223999023437,1.0,0.5008311867713928,0.8717143535614014,0.8717143535614014,1.0,1.0,-1.9506356716156008,0.8674827218055725,1.0831528902053833,0.4234870076179504,0.9560152292251588,0.9560152292251588,0.0,230.87603759765625,182.0,39542.36328125,0.0,1188.114990234375,1.0,281.2422790527344,283.8224182128906,297.2210693359375,299.7962646484375,293.1499938964844,293.1499938964844,280.95001220703125,32553.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470887899398804,1.0,0.0,0.0,3.667136430740357,3.667160034179688,8.97320148851577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.5595703125,0.0,1526.4112548828125,1895.4371337890625,0.0,2000.31884765625,0.9065539836883544,1.0,0.0,3.0,1.0,0.0
17912640,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7475480437278748,0.379849761724472,0.347646415233612,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6361466646194458,0.2303517758846283,0.2260053008794784,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6662265062332153,0.2660730183124542,0.1918311268091201,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6156565546989441,0.206847533583641,0.2038320004940033,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.5282021760940552,0.1372096389532089,0.6558124423027039,285.0258178710937,284.95001220703125,298.226318359375,294.2625427246094,297.6595764160156,297.205322265625,285.0223999023437,1.0,0.5008311867713928,0.8717143535614014,0.8717143535614014,1.0,1.0,-1.9506356716156008,0.8674827218055725,1.0831528902053833,0.4234870076179504,0.9560152292251588,0.9560152292251588,0.0,230.87603759765625,182.0,39542.36328125,0.0,1188.114990234375,1.0,281.2422790527344,283.8224182128906,297.2210693359375,299.7962646484375,293.1499938964844,293.1499938964844,280.95001220703125,32553.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470887899398804,1.0,0.0,0.0,3.667136430740357,3.667160034179688,8.97320148851577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.5595703125,0.0,1526.4112548828125,1895.4371337890625,0.0,2000.31884765625,0.9065539836883544,1.0,0.0,3.0,1.0,0.0
17912700,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7490385174751282,0.3808330297470093,0.3487659692764282,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6366543173789978,0.2301550060510635,0.2258895337581634,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6667454242706299,0.2657304108142853,0.1916782557964325,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6161541938781738,0.2066569179296493,0.2037099599838256,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.5280850529670715,0.1366653144359588,0.6534667015075684,284.87384033203125,284.95001220703125,298.2618408203125,294.2582397460937,297.6765441894531,297.2074890136719,284.85845947265625,1.0,0.4997596442699432,0.8717569708824158,0.8717569708824158,1.0,1.0,-1.948696494102478,0.8665537238121033,1.0821428298950195,0.422989934682846,0.8585151433944702,0.8585151433944702,0.0,229.5830841064453,182.0,40247.640625,0.0,1181.8031005859375,1.0,280.9969787597656,283.6429138183594,297.2925720214844,300.0101318359375,293.1499938964844,293.1499938964844,280.95001220703125,36699.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545011043548584,1.0,0.0,0.0,3.654040098190308,3.654064178466797,8.909224789022119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.94482421875,0.0,1542.9046630859375,1895.4371337890625,0.0,2064.517333984375,0.904154658317566,1.0,0.0,3.0,1.0,0.0
17912760,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7500817775726318,0.381504088640213,0.3493887186050415,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.636867344379425,0.2297849357128143,0.2255485951900482,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6668798327445984,0.265159010887146,0.1912974566221237,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6163520216941833,0.2063081115484237,0.2033849954605102,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.5276522040367126,0.1359999924898147,0.6504665017127991,284.86669921875,284.95001220703125,298.2970275878906,294.2539367675781,297.6918640136719,297.2069702148437,284.8736267089844,1.0,0.4985676407814026,0.8718132376670837,0.8718132376670837,1.0,1.0,-1.944586515426636,0.8645864725112915,1.0800000429153442,0.4219167828559875,0.8223459720611572,0.8223459720611572,0.0,228.43356323242188,170.0,39788.70703125,0.0,1173.7314453125,1.0,280.9576416015625,283.67218017578125,297.2799377441406,299.9393920898437,293.1499938964844,293.1499938964844,281.25,41327.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571629285812378,1.0,0.0,0.0,3.494941711425781,3.4949653148651123,8.15029238765419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.4951171875,0.0,1405.573974609375,1895.4371337890625,0.0,2087.734619140625,0.8748362064361572,1.0,0.0,3.0,1.0,0.0
17912820,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7533637285232544,0.3843891620635986,0.3514770865440368,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6380681395530701,0.2297153621912002,0.2251719683408737,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6680927276611328,0.2648858428001404,0.1908391565084457,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6175147294998169,0.2062159478664398,0.2030046433210373,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.5275553464889526,0.1350998431444168,0.6452434062957764,285.0251770019531,284.95001220703125,298.3663635253906,294.2455444335937,297.7278137207031,297.2161560058594,285.0216064453125,1.0,0.495866447687149,0.8719257116317749,0.8719257116317749,1.0,1.0,-1.9393579959869385,0.8621078133583069,1.0772502422332764,0.4204802215099334,0.9490804672241212,0.9490804672241212,0.0,225.2279357910156,158.0,39178.73828125,0.0,1157.75,1.0,281.24200439453125,283.81884765625,297.2044677734375,299.75714111328125,293.1499938964844,293.1499938964844,280.95001220703125,32429.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443149089813232,1.0,0.0,0.0,3.638235330581665,3.638258457183838,8.832320759211143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.9072265625,0.0,1493.488525390625,1895.4371337890625,0.0,1976.472412109375,0.8999516367912292,1.0,0.0,3.0,1.0,0.0
