time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912880,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7533637285232544,0.3843891620635986,0.3514770865440368,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6380681395530701,0.2297153621912002,0.2251719683408737,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6680927276611328,0.2648858428001404,0.1908391565084457,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6175147294998169,0.2062159478664398,0.2030046433210373,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.5275553464889526,0.1350998431444168,0.6452434062957764,285.0251770019531,284.95001220703125,298.3663635253906,294.2455444335937,297.7278137207031,297.2161560058594,285.0216064453125,1.0,0.495866447687149,0.8719257116317749,0.8719257116317749,1.0,1.0,-1.9393579959869385,0.8621078133583069,1.0772502422332764,0.4204802215099334,0.9490804672241212,0.9490804672241212,0.0,225.2279357910156,158.0,39178.73828125,0.0,1157.75,1.0,281.24200439453125,283.81884765625,297.2044677734375,299.75714111328125,293.1499938964844,293.1499938964844,280.95001220703125,32429.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443149089813232,1.0,0.0,0.0,3.638235330581665,3.638258457183838,8.832320759211143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.9072265625,0.0,1493.488525390625,1895.4371337890625,0.0,1976.472412109375,0.8999516367912292,1.0,0.0,3.0,1.0,0.0
17912940,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7567992806434631,0.3861416280269623,0.3532575964927673,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6395128965377808,0.2292460948228836,0.2247539460659027,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6695325374603271,0.26402348279953,0.190305158495903,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6189015507698059,0.205764502286911,0.2025880813598632,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.5277554392814636,0.1339903622865677,0.6400929689407349,284.8689880371094,284.95001220703125,298.4342346191406,294.237548828125,297.7588195800781,297.2177734375,284.87615966796875,1.0,0.4927696585655212,0.8720381855964661,0.8720381855964661,1.0,1.0,-1.9336720705032349,0.8593880534172058,1.0742840766906738,0.4190071225166321,0.8176223635673523,0.8176223635673523,0.0,221.5291748046875,146.0,39421.44140625,0.0,1139.750244140625,1.0,280.9576721191406,283.67254638671875,297.26397705078125,299.9003601074219,293.1499938964844,293.1499938964844,281.25,41338.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544835805892944,1.0,0.0,0.0,3.462250232696533,3.462273359298706,7.998530122677039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.83349609375,0.0,1372.0377197265625,1895.4371337890625,0.0,2064.364501953125,0.8677826523780823,1.0,0.0,3.0,1.0,0.0
17913000,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7567992806434631,0.3861416280269623,0.3532575964927673,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6395128965377808,0.2292460948228836,0.2247539460659027,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6695325374603271,0.26402348279953,0.190305158495903,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6189015507698059,0.205764502286911,0.2025880813598632,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.5277554392814636,0.1339903622865677,0.6400929689407349,284.8689880371094,284.95001220703125,298.4342346191406,294.237548828125,297.7588195800781,297.2177734375,284.87615966796875,1.0,0.4927696585655212,0.8720381855964661,0.8720381855964661,1.0,1.0,-1.9336720705032349,0.8593880534172058,1.0742840766906738,0.4190071225166321,0.8176223635673523,0.8176223635673523,0.0,221.5291748046875,146.0,39421.44140625,0.0,1139.750244140625,1.0,280.9576721191406,283.67254638671875,297.26397705078125,299.9003601074219,293.1499938964844,293.1499938964844,281.25,41338.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544835805892944,1.0,0.0,0.0,3.462250232696533,3.462273359298706,7.998530122677039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.83349609375,0.0,1372.0377197265625,1895.4371337890625,0.0,2064.364501953125,0.8677826523780823,1.0,0.0,3.0,1.0,0.0
17913060,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7610157132148743,0.3891326189041137,0.3553989231586456,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6414486169815063,0.2292745113372802,0.2244256287813186,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6715295314788818,0.2638007402420044,0.1898475587368011,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6207334995269775,0.2057584971189499,0.2022453099489212,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.5284056067466736,0.1331854909658432,0.635094165802002,285.0246276855469,284.95001220703125,298.5006408691406,294.23016357421875,297.7933654785156,297.226806640625,285.0209655761719,1.0,0.4892915785312652,0.8722036480903625,0.8722036480903625,1.0,1.0,-1.9288806915283203,0.8571236729621887,1.0717569589614868,0.4176918268203735,0.942940592765808,0.942940592765808,0.0,217.1644592285156,134.0,38847.2421875,0.0,1120.5606689453125,1.0,281.2417297363281,283.8154296875,297.1892395019531,299.7210388183594,293.1499938964844,293.1499938964844,280.95001220703125,32320.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416611909866333,1.0,0.0,0.0,3.612002372741699,3.612025260925293,8.705412142262503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.7333984375,0.0,1464.0582275390625,1895.4371337890625,0.0,1953.7542724609373,0.8939701318740845,1.0,0.0,3.0,1.0,0.0
17913120,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7610157132148743,0.3891326189041137,0.3553989231586456,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6414486169815063,0.2292745113372802,0.2244256287813186,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6715295314788818,0.2638007402420044,0.1898475587368011,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6207334995269775,0.2057584971189499,0.2022453099489212,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.5284056067466736,0.1331854909658432,0.635094165802002,285.0246276855469,284.95001220703125,298.5006408691406,294.23016357421875,297.7933654785156,297.226806640625,285.0209655761719,1.0,0.4892915785312652,0.8722036480903625,0.8722036480903625,1.0,1.0,-1.9288806915283203,0.8571236729621887,1.0717569589614868,0.4176918268203735,0.942940592765808,0.942940592765808,0.0,217.1644592285156,134.0,38847.2421875,0.0,1120.5606689453125,1.0,281.2417297363281,283.8154296875,297.1892395019531,299.7210388183594,293.1499938964844,293.1499938964844,280.95001220703125,32320.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416611909866333,1.0,0.0,0.0,3.612002372741699,3.612025260925293,8.705412142262503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.7333984375,0.0,1464.0582275390625,1895.4371337890625,0.0,1953.7542724609373,0.8939701318740845,1.0,0.0,3.0,1.0,0.0
17913180,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7653842568397522,0.3909768164157867,0.3572202026844024,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6436300873756409,0.2289063185453415,0.2240578085184097,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6737567782402039,0.2630066275596618,0.1893249154090881,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.622765064239502,0.2053938657045364,0.2018662989139557,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.529339075088501,0.1321722418069839,0.6301648616790771,284.870849609375,284.95001220703125,298.5654602050781,294.2235717773437,297.8228759765625,297.2281799316406,284.8782043457031,1.0,0.4854693412780761,0.872369110584259,0.872369110584259,1.0,1.0,-1.923628211021424,0.8546168208122253,1.0690114498138428,0.416337639093399,0.8133400082588196,0.8133400082588196,0.0,212.40695190429688,122.0,39089.12890625,0.0,1099.7081298828125,1.0,280.9579162597656,283.6723937988281,297.25030517578125,299.8657531738281,293.1499938964844,293.1499938964844,281.25,41350.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519009709358215,1.0,0.0,0.0,3.433492422103882,3.433515310287476,7.866209443818661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.16015625,0.0,1343.0299072265625,1895.4371337890625,0.0,2041.9197998046875,0.8615212440490723,1.0,0.0,3.0,1.0,0.0
17913240,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7653842568397522,0.3909768164157867,0.3572202026844024,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6436300873756409,0.2289063185453415,0.2240578085184097,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6737567782402039,0.2630066275596618,0.1893249154090881,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.622765064239502,0.2053938657045364,0.2018662989139557,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.529339075088501,0.1321722418069839,0.6301648616790771,284.870849609375,284.95001220703125,298.5654602050781,294.2235717773437,297.8228759765625,297.2281799316406,284.8782043457031,1.0,0.4854693412780761,0.872369110584259,0.872369110584259,1.0,1.0,-1.923628211021424,0.8546168208122253,1.0690114498138428,0.416337639093399,0.8133400082588196,0.8133400082588196,0.0,212.40695190429688,122.0,39089.12890625,0.0,1099.7081298828125,1.0,280.9579162597656,283.6723937988281,297.25030517578125,299.8657531738281,293.1499938964844,293.1499938964844,281.25,41350.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519009709358215,1.0,0.0,0.0,3.433492422103882,3.433515310287476,7.866209443818661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.16015625,0.0,1343.0299072265625,1895.4371337890625,0.0,2041.9197998046875,0.8615212440490723,1.0,0.0,3.0,1.0,0.0
17913300,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7676342129707336,0.3923872709274292,0.358077198266983,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6447391510009766,0.2288883328437805,0.2238126695156097,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6748700141906738,0.2628263831138611,0.1889993846416473,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6237816214561462,0.2053580582141876,0.2016181200742721,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.5297890305519104,0.1317546665668487,0.6274616718292236,285.01568603515625,284.95001220703125,298.5972900390625,294.2206115722656,297.8388671875,297.23150634765625,285.0271911621094,1.0,0.483426958322525,0.8724518418312073,0.8724518418312073,1.0,1.0,-1.920425176620484,0.8530995845794678,1.0673255920410156,0.4154632985591888,0.9056625366210938,0.9056625366210938,0.0,209.93634033203125,122.0,38445.0,0.0,1088.45361328125,1.0,281.1965637207031,283.8279113769531,297.1734924316406,299.64727783203125,293.1499938964844,293.1499938964844,281.25,34662.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432926297187805,1.0,0.0,0.0,3.478399515151977,3.478421688079834,8.07332071417477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.52099609375,0.0,1340.96923828125,1895.4371337890625,0.0,1967.7099609375,0.8688047528266907,1.0,0.0,3.0,1.0,0.0
17913360,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7705807089805603,0.3940627574920654,0.3594127893447876,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6463363766670227,0.2290344089269638,0.2237874120473861,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6765701174736023,0.2628528773784637,0.1888893842697143,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6252422332763672,0.2054709196090698,0.2015662044286728,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.5307359099388123,0.1314565390348434,0.6253985166549683,285.0238647460937,284.95001220703125,298.6286926269531,294.2179260253906,297.8558349609375,297.2369079589844,285.0202941894531,1.0,0.4813130795955658,0.8725431561470032,0.8725431561470032,1.0,1.0,-1.9193249940872192,0.8525873422622681,1.0667376518249512,0.4151539802551269,0.9372276663780212,0.9372276663780212,0.0,207.0723571777344,110.0,38551.03125,0.0,1078.0096435546875,1.0,281.2414245605469,283.8121337890625,297.1772155761719,299.69000244140625,293.1499938964844,293.1499938964844,280.95001220703125,32247.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391270399093628,1.0,0.0,0.0,3.5883054733276367,3.5883283615112305,8.591562163928756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.15283203125,0.0,1438.007080078125,1895.4371337890625,0.0,1932.1475830078125,0.888644278049469,1.0,0.0,3.0,1.0,0.0
17913420,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7759360671043396,0.3959916234016418,0.3612744808197021,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.649310827255249,0.2287699580192566,0.2234790176153183,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.679620623588562,0.2621349096298218,0.1883902102708816,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6279227137565613,0.2051907181739807,0.2012292742729187,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.5324219465255737,0.1305349022150039,0.6207015514373779,284.8727111816406,284.95001220703125,298.6902160644531,294.2134704589844,297.8836669921875,297.2379455566406,284.8802490234375,1.0,0.4768555760383606,0.8727256655693054,0.8727256655693054,1.0,1.0,-1.9145499467849727,0.850311279296875,1.064238667488098,0.4139274954795837,0.8096916079521179,0.8096916079521179,0.0,201.4348602294922,98.0,38795.34375,0.0,1054.952392578125,1.0,280.9580993652344,283.6722106933594,297.240478515625,299.83709716796875,293.1499938964844,293.1499938964844,281.25,41351.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494162321090698,1.0,0.0,0.0,3.408085823059082,3.4081084728240967,7.75022556354088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.77197265625,0.0,1317.703857421875,1895.4371337890625,0.0,2020.4029541015625,0.8560078144073486,1.0,0.0,3.0,1.0,0.0
17913480,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7759360671043396,0.3959916234016418,0.3612744808197021,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.649310827255249,0.2287699580192566,0.2234790176153183,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.679620623588562,0.2621349096298218,0.1883902102708816,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6279227137565613,0.2051907181739807,0.2012292742729187,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.5324219465255737,0.1305349022150039,0.6207015514373779,284.8727111816406,284.95001220703125,298.6902160644531,294.2134704589844,297.8836669921875,297.2379455566406,284.8802490234375,1.0,0.4768555760383606,0.8727256655693054,0.8727256655693054,1.0,1.0,-1.9145499467849727,0.850311279296875,1.064238667488098,0.4139274954795837,0.8096916079521179,0.8096916079521179,0.0,201.4348602294922,98.0,38795.34375,0.0,1054.952392578125,1.0,280.9580993652344,283.6722106933594,297.240478515625,299.83709716796875,293.1499938964844,293.1499938964844,281.25,41351.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494162321090698,1.0,0.0,0.0,3.408085823059082,3.4081084728240967,7.75022556354088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.77197265625,0.0,1317.703857421875,1895.4371337890625,0.0,2020.4029541015625,0.8560078144073486,1.0,0.0,3.0,1.0,0.0
17913540,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7821825742721558,0.3991666138172149,0.363524854183197,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6528753042221069,0.2290014922618866,0.2232783734798431,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6833034157752991,0.262054294347763,0.1879868656396865,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6310915946960449,0.2053492665290832,0.2009785026311874,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.5346116423606873,0.1299050748348236,0.6161872744560242,285.0218505859375,284.95001220703125,298.75,294.2104187011719,297.9148864746094,297.246337890625,285.0187072753906,1.0,0.4721036255359649,0.8729082345962524,0.8729082345962524,1.0,1.0,-1.910800576210022,0.848547637462616,1.0622529983520508,0.412893146276474,0.9316836595535278,0.9316836595535278,0.0,195.2965545654297,86.0,38291.2890625,0.0,1031.3575439453125,1.0,281.2406921386719,283.8079833984375,297.1705627441406,299.66650390625,293.1499938964844,293.1499938964844,280.95001220703125,32255.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367123365402222,1.0,0.0,0.0,3.5678842067718506,3.567906856536865,8.494050121043983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.99560546875,0.0,1416.3284912109375,1895.4371337890625,0.0,1911.6407470703125,0.8839914202690125,1.0,0.0,3.0,1.0,0.0
17913600,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7821825742721558,0.3991666138172149,0.363524854183197,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6528753042221069,0.2290014922618866,0.2232783734798431,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6833034157752991,0.262054294347763,0.1879868656396865,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6310915946960449,0.2053492665290832,0.2009785026311874,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.5346116423606873,0.1299050748348236,0.6161872744560242,285.0218505859375,284.95001220703125,298.75,294.2104187011719,297.9148864746094,297.246337890625,285.0187072753906,1.0,0.4721036255359649,0.8729082345962524,0.8729082345962524,1.0,1.0,-1.910800576210022,0.848547637462616,1.0622529983520508,0.412893146276474,0.9316836595535278,0.9316836595535278,0.0,195.2965545654297,86.0,38291.2890625,0.0,1031.3575439453125,1.0,281.2406921386719,283.8079833984375,297.1705627441406,299.66650390625,293.1499938964844,293.1499938964844,280.95001220703125,32255.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367123365402222,1.0,0.0,0.0,3.5678842067718506,3.567906856536865,8.494050121043983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.99560546875,0.0,1416.3284912109375,1895.4371337890625,0.0,1911.6407470703125,0.8839914202690125,1.0,0.0,3.0,1.0,0.0
17913660,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7889319062232971,0.4014846980571747,0.3655777275562286,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6571142673492432,0.2291793674230575,0.2232152968645095,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6876105666160583,0.2617411613464355,0.187643826007843,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6348485946655273,0.2054886519908905,0.2008658796548843,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5376164317131042,0.1294198185205459,0.6126120090484619,284.8755187988281,284.95001220703125,298.80712890625,294.206787109375,297.9423828125,297.2500915527344,284.8834228515625,1.0,0.4670943021774292,0.8730835914611816,0.8730835914611816,1.0,1.0,-1.9083505868911743,0.8473901152610779,1.0609604120254517,0.4122577309608459,0.8077701330184937,0.8077701330184937,0.0,188.6970672607422,74.0,38574.53125,0.0,1007.5740356445312,1.0,280.958251953125,283.6724548339844,297.2352905273437,299.8167724609375,293.1499938964844,293.1499938964844,281.25,41268.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472349405288696,1.0,0.0,0.0,3.388437032699585,3.3884596824646,7.661117820134677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.09228515625,0.0,1297.7657470703125,1895.4371337890625,0.0,2001.5780029296875,0.8517114520072937,1.0,0.0,3.0,1.0,0.0
17913720,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7889319062232971,0.4014846980571747,0.3655777275562286,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6571142673492432,0.2291793674230575,0.2232152968645095,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6876105666160583,0.2617411613464355,0.187643826007843,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6348485946655273,0.2054886519908905,0.2008658796548843,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5376164317131042,0.1294198185205459,0.6126120090484619,284.8755187988281,284.95001220703125,298.80712890625,294.206787109375,297.9423828125,297.2500915527344,284.8834228515625,1.0,0.4670943021774292,0.8730835914611816,0.8730835914611816,1.0,1.0,-1.9083505868911743,0.8473901152610779,1.0609604120254517,0.4122577309608459,0.8077701330184937,0.8077701330184937,0.0,188.6970672607422,74.0,38574.53125,0.0,1007.5740356445312,1.0,280.958251953125,283.6724548339844,297.2352905273437,299.8167724609375,293.1499938964844,293.1499938964844,281.25,41268.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472349405288696,1.0,0.0,0.0,3.388437032699585,3.3884596824646,7.661117820134677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.09228515625,0.0,1297.7657470703125,1895.4371337890625,0.0,2001.5780029296875,0.8517114520072937,1.0,0.0,3.0,1.0,0.0
17913780,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.797559916973114,0.4054775536060333,0.3684090673923492,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6630533933639526,0.2303434908390045,0.2237258404493332,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6936120986938477,0.2625200450420379,0.1877214014530182,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6401452422142029,0.206559732556343,0.2013072371482849,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5425881147384644,0.1297526657581329,0.6115744709968567,285.0303039550781,284.95001220703125,298.8609313964844,294.20074462890625,297.97515869140625,297.2655944824219,285.0268859863281,1.0,0.4618645012378692,0.8732588887214661,0.8732588887214661,1.0,1.0,-1.9117337465286253,0.8490414619445801,1.0626922845840454,0.4130972027778625,0.9362003803253174,0.9362003803253174,0.0,181.06268310546875,62.0,38213.93359375,0.0,985.918701171875,1.0,281.2411804199219,283.8099060058594,297.1644287109375,299.6532592773437,293.1499938964844,293.1499938964844,280.95001220703125,31852.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735323965549469,1.0,0.0,0.0,3.559887886047364,3.559910297393799,8.45601903165516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.22607421875,0.0,1404.9390869140625,1895.4371337890625,0.0,1899.88671875,0.88194739818573,1.0,0.0,3.0,1.0,0.0
17913840,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.797559916973114,0.4054775536060333,0.3684090673923492,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6630533933639526,0.2303434908390045,0.2237258404493332,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6936120986938477,0.2625200450420379,0.1877214014530182,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6401452422142029,0.206559732556343,0.2013072371482849,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5425881147384644,0.1297526657581329,0.6115744709968567,285.0303039550781,284.95001220703125,298.8609313964844,294.20074462890625,297.97515869140625,297.2655944824219,285.0268859863281,1.0,0.4618645012378692,0.8732588887214661,0.8732588887214661,1.0,1.0,-1.9117337465286253,0.8490414619445801,1.0626922845840454,0.4130972027778625,0.9362003803253174,0.9362003803253174,0.0,181.06268310546875,62.0,38213.93359375,0.0,985.918701171875,1.0,281.2411804199219,283.8099060058594,297.1644287109375,299.6532592773437,293.1499938964844,293.1499938964844,280.95001220703125,31852.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735323965549469,1.0,0.0,0.0,3.559887886047364,3.559910297393799,8.45601903165516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.22607421875,0.0,1404.9390869140625,1895.4371337890625,0.0,1899.88671875,0.88194739818573,1.0,0.0,3.0,1.0,0.0
17913900,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8024905323982239,0.4071202576160431,0.3699904084205627,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6666901707649231,0.2309289127588272,0.2241904288530349,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6972535848617554,0.2628400027751922,0.1879149675369262,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6434059143066406,0.2071106433868408,0.2017284929752349,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.5458499193191528,0.1300076246261596,0.6120373010635376,284.8839111328125,284.95001220703125,298.8866271972656,294.19683837890625,297.989990234375,297.2715759277344,284.86871337890625,1.0,0.4591857194900512,0.8733465671539307,0.8733465671539307,1.0,1.0,-1.9154859781265257,0.8508402109146118,1.064645767211914,0.4141099452972412,0.8447871804237366,0.8447871804237366,0.0,176.91233825683594,62.0,39009.7421875,0.0,975.8817749023438,1.0,280.9993896484375,283.635009765625,297.23895263671875,299.87469482421875,293.1499938964844,293.1499938964844,280.95001220703125,36159.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743619978427887,1.0,0.0,0.0,3.5557732582092285,3.5557963848114014,8.436482517026889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.7685546875,0.0,1432.00341796875,1895.4371337890625,0.0,1970.5142822265625,0.8817625641822815,1.0,0.0,3.0,1.0,0.0
17913960,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8070020079612732,0.4084941744804382,0.3711045086383819,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6701501607894897,0.2314097434282302,0.2245016545057296,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7005987763404846,0.2629883289337158,0.1879285871982574,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6465243101119995,0.207569882273674,0.2020167708396911,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.5489773750305176,0.1302189975976944,0.6122389435768127,284.8804931640625,284.95001220703125,298.9115600585937,294.1924133300781,298.00323486328125,297.2752685546875,284.88787841796875,1.0,0.4564557075500488,0.8733632564544678,0.8733632564544678,1.0,1.0,-1.917803168296814,0.8519473075866699,1.065855860710144,0.4147374927997589,0.8150701522827148,0.8150701522827148,0.0,172.92283630371094,50.0,38699.7734375,0.0,965.0033569335938,1.0,280.9584350585937,283.6658935546875,297.2286682128906,299.8160095214844,293.1499938964844,293.1499938964844,281.25,40585.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474476099014282,1.0,0.0,0.0,3.4084362983703613,3.408458948135376,7.751820021439926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.302734375,0.0,1312.6932373046875,1895.4371337890625,0.0,2003.410400390625,0.8554003834724426,1.0,0.0,3.0,1.0,0.0
17914020,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8174266815185547,0.4129309356212616,0.374319463968277,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.678641140460968,0.233174130320549,0.2255826294422149,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7088145017623901,0.2642538845539093,0.1883471757173538,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6542503833770752,0.2092203646898269,0.2030106633901596,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.556789755821228,0.1312005966901779,0.6141660213470459,285.0384521484375,284.95001220703125,298.959228515625,294.1820373535156,298.0347595214844,297.2931823730469,285.0352478027344,1.0,0.4508773386478424,0.8733966946601868,0.8733966946601868,1.0,1.0,-1.926966667175293,0.8563488721847534,1.0706177949905396,0.417117029428482,0.9496006965637208,0.9496006965637208,0.0,164.2401123046875,38.0,38430.890625,0.0,944.9905395507812,1.0,281.24139404296875,283.8055419921875,297.1531982421875,299.6549072265625,293.1499938964844,293.1499938964844,280.95001220703125,31576.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370896339416504,1.0,0.0,0.0,3.586575508117676,3.5865981578826904,8.583280077800737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.43896484375,0.0,1431.222900390625,1895.4371337890625,0.0,1914.8392333984373,0.8877652287483215,1.0,0.0,3.0,1.0,0.0
17914080,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8174266815185547,0.4129309356212616,0.374319463968277,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.678641140460968,0.233174130320549,0.2255826294422149,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7088145017623901,0.2642538845539093,0.1883471757173538,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6542503833770752,0.2092203646898269,0.2030106633901596,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.556789755821228,0.1312005966901779,0.6141660213470459,285.0384521484375,284.95001220703125,298.959228515625,294.1820373535156,298.0347595214844,297.2931823730469,285.0352478027344,1.0,0.4508773386478424,0.8733966946601868,0.8733966946601868,1.0,1.0,-1.926966667175293,0.8563488721847534,1.0706177949905396,0.417117029428482,0.9496006965637208,0.9496006965637208,0.0,164.2401123046875,38.0,38430.890625,0.0,944.9905395507812,1.0,281.24139404296875,283.8055419921875,297.1531982421875,299.6549072265625,293.1499938964844,293.1499938964844,280.95001220703125,31576.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370896339416504,1.0,0.0,0.0,3.586575508117676,3.5865981578826904,8.583280077800737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.43896484375,0.0,1431.222900390625,1895.4371337890625,0.0,1914.8392333984373,0.8877652287483215,1.0,0.0,3.0,1.0,0.0
17914140,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8281630277633667,0.4162539839744568,0.3772938251495361,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6881757378578186,0.2346978485584259,0.2267886698246002,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7174222469329834,0.2650794982910156,0.1888004839420318,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6630944013595581,0.2106622159481048,0.2041271030902862,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.5657150149345398,0.1321540176868438,0.6170147657394409,284.880615234375,284.95001220703125,299.0041809082031,294.1697692871094,298.0594787597656,297.3011779785156,284.88726806640625,1.0,0.4451568126678467,0.8734301924705505,0.8734301924705505,1.0,1.0,-1.93729567527771,0.8612878918647766,1.076007843017578,0.4198888838291168,0.8269428014755249,0.8269428014755249,0.0,155.33558654785156,26.0,39060.8671875,0.0,925.0798950195312,1.0,280.9578857421875,283.64910888671875,297.212646484375,299.82177734375,293.1499938964844,293.1499938964844,281.25,40013.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505143880844116,1.0,0.0,0.0,3.461698532104492,3.461721420288086,7.995981832209509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.0400390625,0.0,1362.06884765625,1895.4371337890625,0.0,2029.903076171875,0.8664957284927368,1.0,0.0,3.0,1.0,0.0
17914200,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8281630277633667,0.4162539839744568,0.3772938251495361,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6881757378578186,0.2346978485584259,0.2267886698246002,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7174222469329834,0.2650794982910156,0.1888004839420318,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6630944013595581,0.2106622159481048,0.2041271030902862,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.5657150149345398,0.1321540176868438,0.6170147657394409,284.880615234375,284.95001220703125,299.0041809082031,294.1697692871094,298.0594787597656,297.3011779785156,284.88726806640625,1.0,0.4451568126678467,0.8734301924705505,0.8734301924705505,1.0,1.0,-1.93729567527771,0.8612878918647766,1.076007843017578,0.4198888838291168,0.8269428014755249,0.8269428014755249,0.0,155.33558654785156,26.0,39060.8671875,0.0,925.0798950195312,1.0,280.9578857421875,283.64910888671875,297.212646484375,299.82177734375,293.1499938964844,293.1499938964844,281.25,40013.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505143880844116,1.0,0.0,0.0,3.461698532104492,3.461721420288086,7.995981832209509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.0400390625,0.0,1362.06884765625,1895.4371337890625,0.0,2029.903076171875,0.8664957284927368,1.0,0.0,3.0,1.0,0.0
17914260,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8404370546340942,0.4209664463996887,0.3807169497013092,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6991224884986877,0.2368522137403488,0.2282162010669708,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.726764976978302,0.2666442990303039,0.1894090324640274,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6734799742698669,0.21267169713974,0.2054403871297836,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.5759389400482178,0.1335399746894836,0.6206924915313721,285.0442810058594,284.95001220703125,299.0466003417969,294.1557922363281,298.08843994140625,297.3184814453125,285.0414428710937,1.0,0.4392948150634765,0.8732314109802246,0.8732314109802246,1.0,1.0,-1.94983971118927,0.8672962188720703,1.0825434923171997,0.4231396317481994,0.9667593836784364,0.9667593836784364,0.0,146.06199645996094,25.0,38806.9453125,0.0,905.691162109375,1.0,281.2418518066406,283.7958984375,297.1312866210937,299.6562805175781,293.1499938964844,293.1499938964844,280.95001220703125,31541.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410132884979248,1.0,0.0,0.0,3.6357266902923584,3.635749578475952,8.820144898891158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.49609375,0.0,1484.120361328125,1895.4371337890625,0.0,1948.2216796875,0.8988242745399475,1.0,0.0,3.0,1.0,0.0
17914320,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8404370546340942,0.4209664463996887,0.3807169497013092,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.6991224884986877,0.2368522137403488,0.2282162010669708,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.726764976978302,0.2666442990303039,0.1894090324640274,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6734799742698669,0.21267169713974,0.2054403871297836,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.5759389400482178,0.1335399746894836,0.6206924915313721,285.0442810058594,284.95001220703125,299.0466003417969,294.1557922363281,298.08843994140625,297.3184814453125,285.0414428710937,1.0,0.4392948150634765,0.8732314109802246,0.8732314109802246,1.0,1.0,-1.94983971118927,0.8672962188720703,1.0825434923171997,0.4231396317481994,0.9667593836784364,0.9667593836784364,0.0,146.06199645996094,25.0,38806.9453125,0.0,905.691162109375,1.0,281.2418518066406,283.7958984375,297.1312866210937,299.6562805175781,293.1499938964844,293.1499938964844,280.95001220703125,31541.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410132884979248,1.0,0.0,0.0,3.6357266902923584,3.635749578475952,8.820144898891158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.49609375,0.0,1484.120361328125,1895.4371337890625,0.0,1948.2216796875,0.8988242745399475,1.0,0.0,3.0,1.0,0.0
17914380,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8534080982208252,0.4245157241821289,0.3839178085327148,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.710588276386261,0.2387303858995437,0.229769229888916,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7364625334739685,0.2677450776100158,0.1900625675916671,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.684670627117157,0.2144327461719513,0.2068711370229721,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.5867167711257935,0.1348509937524795,0.6251961588859558,284.8793029785156,284.95001220703125,299.0867004394531,294.14031982421875,298.1090393066406,297.32275390625,284.8851623535156,1.0,0.433828055858612,0.8730326294898987,0.8730326294898987,1.0,1.0,-1.9634629487991333,0.8738045692443848,1.0896583795547483,0.4267496168613434,0.841863214969635,0.841863214969635,0.0,137.20108032226562,25.0,39562.53515625,0.0,888.3466796875,1.0,280.9574279785156,283.6282958984375,297.1869201660156,299.8261108398437,293.1499938964844,293.1499938964844,281.25,39529.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551383376121521,1.0,0.0,0.0,3.53355073928833,3.533574342727661,8.331361414093408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.28515625,0.0,1432.9959716796875,1895.4371337890625,0.0,2070.067626953125,0.8818179965019226,1.0,0.0,3.0,1.0,0.0
17914440,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8534080982208252,0.4245157241821289,0.3839178085327148,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.710588276386261,0.2387303858995437,0.229769229888916,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7364625334739685,0.2677450776100158,0.1900625675916671,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.684670627117157,0.2144327461719513,0.2068711370229721,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.5867167711257935,0.1348509937524795,0.6251961588859558,284.8793029785156,284.95001220703125,299.0867004394531,294.14031982421875,298.1090393066406,297.32275390625,284.8851623535156,1.0,0.433828055858612,0.8730326294898987,0.8730326294898987,1.0,1.0,-1.9634629487991333,0.8738045692443848,1.0896583795547483,0.4267496168613434,0.841863214969635,0.841863214969635,0.0,137.20108032226562,25.0,39562.53515625,0.0,888.3466796875,1.0,280.9574279785156,283.6282958984375,297.1869201660156,299.8261108398437,293.1499938964844,293.1499938964844,281.25,39529.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551383376121521,1.0,0.0,0.0,3.53355073928833,3.533574342727661,8.331361414093408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.28515625,0.0,1432.9959716796875,1895.4371337890625,0.0,2070.067626953125,0.8818179965019226,1.0,0.0,3.0,1.0,0.0
17914500,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8600524663925171,0.4268011152744293,0.3854484260082245,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7160248160362244,0.2398617714643478,0.230515569448471,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7413351535797119,0.2685223221778869,0.1903391033411026,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6903150081634521,0.215482622385025,0.2075568288564682,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5920244455337524,0.1356253325939178,0.6274221539497375,285.0296325683594,284.95001220703125,299.10595703125,294.1320495605469,298.1213684082031,297.3289794921875,285.0423889160156,1.0,0.4312436878681183,0.8729332685470581,0.8729332685470581,1.0,1.0,-1.970022678375244,0.8769528865814209,1.0930697917938232,0.4284369051456451,0.9409709572792052,0.9409709572792052,0.0,133.03445434570312,25.0,39023.01953125,0.0,880.2300415039062,1.0,281.19927978515625,283.7911071777344,297.1045837402344,299.610107421875,293.1499938964844,293.1499938964844,281.25,33935.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484942674636841,1.0,0.0,0.0,3.5826542377471924,3.582677125930786,8.564521181142482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.23095703125,0.0,1444.363037109375,1895.4371337890625,0.0,2012.4388427734373,0.8912569284439087,1.0,0.0,3.0,1.0,0.0
17914560,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.86786949634552,0.4294491410255432,0.3875462114810943,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7220132350921631,0.2412155568599701,0.2315323650836944,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.747100830078125,0.2695633172988891,0.1908638328313827,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.696803092956543,0.21673384308815,0.208484798669815,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.5980285406112671,0.1365563124418258,0.6304545402526855,285.0502014160156,284.95001220703125,299.1247253417969,294.1235046386719,298.1356811523437,297.3392333984375,285.04803466796875,1.0,0.4287686049938202,0.872735857963562,0.872735857963562,1.0,1.0,-1.9791467189788816,0.8813246488571167,1.0978220701217651,0.4307949841022491,0.98755943775177,0.98755943775177,0.0,128.66941833496094,25.0,39303.7734375,0.0,873.6533813476562,1.0,281.24237060546875,283.78472900390625,297.1017761230469,299.6568298339844,293.1499938964844,293.1499938964844,280.95001220703125,31653.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462002635002136,1.0,0.0,0.0,3.69831919670105,3.698342800140381,9.126454187935452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.51220703125,0.0,1554.6390380859375,1895.4371337890625,0.0,1992.669189453125,0.913095474243164,1.0,0.0,3.0,1.0,0.0
17914620,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8832521438598633,0.4331828951835632,0.3909644186496734,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7335524559020996,0.243407130241394,0.2334199696779251,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7586715221405029,0.270907998085022,0.1917155236005783,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7095513939857483,0.2187660932540893,0.2102104723453521,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6096140742301941,0.1381559073925018,0.636435866355896,284.8779296875,284.95001220703125,299.16082763671875,294.10552978515625,298.1541748046875,297.3427124023437,284.88299560546875,1.0,0.4241124987602234,0.872340977191925,0.872340977191925,1.0,1.0,-1.9958000183105469,0.8892867565155029,1.106513261795044,0.435159683227539,0.8609005212783813,0.8609005212783813,0.0,120.57648468017578,25.0,40183.734375,0.0,861.0134887695312,1.0,280.95672607421875,283.60498046875,297.1551513671875,299.83135986328125,293.1499938964844,293.1499938964844,281.25,39013.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608534097671509,1.0,0.0,0.0,3.6204135417938232,3.620437860488892,8.746004027671006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.18505859375,0.0,1522.86328125,1895.4371337890625,0.0,2120.0625,0.9004933834075928,1.0,0.0,3.0,1.0,0.0
17914680,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8832521438598633,0.4331828951835632,0.3909644186496734,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7335524559020996,0.243407130241394,0.2334199696779251,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7586715221405029,0.270907998085022,0.1917155236005783,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7095513939857483,0.2187660932540893,0.2102104723453521,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6096140742301941,0.1381559073925018,0.636435866355896,284.8779296875,284.95001220703125,299.16082763671875,294.10552978515625,298.1541748046875,297.3427124023437,284.88299560546875,1.0,0.4241124987602234,0.872340977191925,0.872340977191925,1.0,1.0,-1.9958000183105469,0.8892867565155029,1.106513261795044,0.435159683227539,0.8609005212783813,0.8609005212783813,0.0,120.57648468017578,25.0,40183.734375,0.0,861.0134887695312,1.0,280.95672607421875,283.60498046875,297.1551513671875,299.83135986328125,293.1499938964844,293.1499938964844,281.25,39013.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608534097671509,1.0,0.0,0.0,3.6204135417938232,3.620437860488892,8.746004027671006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.18505859375,0.0,1522.86328125,1895.4371337890625,0.0,2120.0625,0.9004933834075928,1.0,0.0,3.0,1.0,0.0
