time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914740,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9002689123153687,0.4382982552051544,0.3947636187076568,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7462046146392822,0.2461913675069809,0.2354858666658401,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7716695666313171,0.2729581892490387,0.1926933676004409,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7223296761512756,0.2213214039802551,0.2120859175920486,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6212039589881897,0.1401253044605255,0.6429993510246277,285.05584716796875,284.95001220703125,299.1952209472656,294.08660888671875,298.1788330078125,297.3583068847656,285.05499267578125,1.0,0.4198287427425384,0.8719461560249329,0.8719461560249329,1.0,1.0,-2.014146566390991,0.8980969786643982,1.1160495281219482,0.43985715508461,1.0,1.0,0.0,112.74451446533205,25.0,39888.18359375,0.0,850.4961547851562,1.0,281.2424011230469,283.7723693847656,297.0678100585937,299.6585693359375,293.1499938964844,293.1499938964844,280.95001220703125,32084.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523927688598633,1.0,0.0,0.0,3.769587516784668,3.769612073898315,9.481585152570916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.57177734375,0.0,1640.0728759765625,1895.4371337890625,0.0,2046.187744140625,0.92942076921463,1.0,0.0,3.0,1.0,0.0
17914800,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9002689123153687,0.4382982552051544,0.3947636187076568,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7462046146392822,0.2461913675069809,0.2354858666658401,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7716695666313171,0.2729581892490387,0.1926933676004409,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7223296761512756,0.2213214039802551,0.2120859175920486,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6212039589881897,0.1401253044605255,0.6429993510246277,285.05584716796875,284.95001220703125,299.1952209472656,294.08660888671875,298.1788330078125,297.3583068847656,285.05499267578125,1.0,0.4198287427425384,0.8719461560249329,0.8719461560249329,1.0,1.0,-2.014146566390991,0.8980969786643982,1.1160495281219482,0.43985715508461,1.0,1.0,0.0,112.74451446533205,25.0,39888.18359375,0.0,850.4961547851562,1.0,281.2424011230469,283.7723693847656,297.0678100585937,299.6585693359375,293.1499938964844,293.1499938964844,280.95001220703125,32084.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523927688598633,1.0,0.0,0.0,3.769587516784668,3.769612073898315,9.481585152570916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.57177734375,0.0,1640.0728759765625,1895.4371337890625,0.0,2046.187744140625,0.92942076921463,1.0,0.0,3.0,1.0,0.0
17914860,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9194617867469788,0.4422020614147186,0.3983609080314636,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7602834701538086,0.2486794888973236,0.2376778870820999,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7859560251235962,0.2745373845100403,0.1937250792980194,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7353750467300415,0.2236028462648391,0.2140719294548034,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6329767107963562,0.1419779807329177,0.6502388119697571,284.88238525390625,284.95001220703125,299.2281494140625,294.0668640136719,298.1955871582031,297.3611145019531,284.8857421875,1.0,0.4159196317195892,0.8713194727897644,0.8713194727897644,1.0,1.0,-2.033421277999878,0.9073214530944824,1.1260998249053955,0.4448501169681549,0.8863415718078613,0.8863415718078613,0.0,105.26302337646484,25.0,40905.28515625,0.0,841.7498168945312,1.0,280.9570007324219,283.5845947265625,297.1176147460937,299.836181640625,293.1499938964844,293.1499938964844,281.25,38238.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672642469406128,1.0,0.0,0.0,3.7167484760284415,3.716773509979248,9.21763785299845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.71728515625,0.0,1625.75927734375,1895.4371337890625,0.0,2176.583251953125,0.9214112162590028,1.0,0.0,3.0,1.0,0.0
17914920,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9194617867469788,0.4422020614147186,0.3983609080314636,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7602834701538086,0.2486794888973236,0.2376778870820999,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7859560251235962,0.2745373845100403,0.1937250792980194,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7353750467300415,0.2236028462648391,0.2140719294548034,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6329767107963562,0.1419779807329177,0.6502388119697571,284.88238525390625,284.95001220703125,299.2281494140625,294.0668640136719,298.1955871582031,297.3611145019531,284.8857421875,1.0,0.4159196317195892,0.8713194727897644,0.8713194727897644,1.0,1.0,-2.033421277999878,0.9073214530944824,1.1260998249053955,0.4448501169681549,0.8863415718078613,0.8863415718078613,0.0,105.26302337646484,25.0,40905.28515625,0.0,841.7498168945312,1.0,280.9570007324219,283.5845947265625,297.1176147460937,299.836181640625,293.1499938964844,293.1499938964844,281.25,38238.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672642469406128,1.0,0.0,0.0,3.7167484760284415,3.716773509979248,9.21763785299845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.71728515625,0.0,1625.75927734375,1895.4371337890625,0.0,2176.583251953125,0.9214112162590028,1.0,0.0,3.0,1.0,0.0
17914980,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9419825673103333,0.4475069046020508,0.4023130536079407,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7763444781303406,0.2517546415328979,0.2400270402431488,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8018838167190552,0.2768095731735229,0.1948651522397995,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7499438524246216,0.2263971865177154,0.2161845862865448,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6461454629898071,0.144185334444046,0.6579467058181763,285.0707702636719,284.95001220703125,299.25982666015625,294.0465393066406,298.2187805175781,297.3761291503906,285.0714111328125,1.0,0.4123552739620209,0.8706927299499512,0.8706927299499512,1.0,1.0,-2.054145812988281,0.9172793030738832,1.136866569519043,0.450103759765625,1.0,1.0,0.0,97.98908233642578,25.0,40516.42578125,0.0,834.7832641601562,1.0,281.2434387207031,283.7689514160156,297.0285949707031,299.6583251953125,293.1499938964844,293.1499938964844,280.95001220703125,33089.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591540217399597,1.0,0.0,0.0,3.83315658569336,3.8331820964813232,9.804070941754617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.92431640625,0.0,1723.7757568359375,1895.4371337890625,0.0,2105.15673828125,0.944204330444336,1.0,0.0,3.0,1.0,0.0
17915040,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9419825673103333,0.4475069046020508,0.4023130536079407,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7763444781303406,0.2517546415328979,0.2400270402431488,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8018838167190552,0.2768095731735229,0.1948651522397995,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7499438524246216,0.2263971865177154,0.2161845862865448,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6461454629898071,0.144185334444046,0.6579467058181763,285.0707702636719,284.95001220703125,299.25982666015625,294.0465393066406,298.2187805175781,297.3761291503906,285.0714111328125,1.0,0.4123552739620209,0.8706927299499512,0.8706927299499512,1.0,1.0,-2.054145812988281,0.9172793030738832,1.136866569519043,0.450103759765625,1.0,1.0,0.0,97.98908233642578,25.0,40516.42578125,0.0,834.7832641601562,1.0,281.2434387207031,283.7689514160156,297.0285949707031,299.6583251953125,293.1499938964844,293.1499938964844,280.95001220703125,33089.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591540217399597,1.0,0.0,0.0,3.83315658569336,3.8331820964813232,9.804070941754617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.92431640625,0.0,1723.7757568359375,1895.4371337890625,0.0,2105.15673828125,0.944204330444336,1.0,0.0,3.0,1.0,0.0
17915100,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9543355107307434,0.4498578906059265,0.4045495688915252,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7857315540313721,0.2532732188701629,0.2413945198059082,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8109296560287476,0.2778744995594024,0.1955894082784652,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7585488557815552,0.2277720719575882,0.2174102365970611,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6539847254753113,0.1453032791614532,0.6624383330345154,284.932373046875,284.95001220703125,299.2752380371094,294.03619384765625,298.2286071777344,297.3808898925781,284.9169006347656,1.0,0.4107118844985962,0.8703793883323669,0.8703793883323669,1.0,1.0,-2.066211938858032,0.9230709075927734,1.1431411504745483,0.4532166719436645,0.9570692777633668,0.9570692777633668,0.0,94.26666259765624,25.0,41661.80859375,0.0,832.4303588867188,1.0,280.9930114746094,283.589599609375,297.0924987792969,299.885009765625,293.1499938964844,293.1499938964844,280.95001220703125,34463.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686595916748047,1.0,0.0,0.0,3.860125780105591,3.860151529312134,9.942513088390117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.48583984375,0.0,1767.593994140625,1895.4371337890625,0.0,2188.94482421875,0.9505612850189208,1.0,0.0,3.0,1.0,0.0
17915160,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9650895595550536,0.4517324864864349,0.4062225818634033,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.794607937335968,0.2545851767063141,0.242557942867279,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.818894624710083,0.2786609232425689,0.1961010843515396,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7668040990829468,0.2289529144763946,0.2184477895498275,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6615762710571289,0.1462914943695068,0.6664086580276489,284.8934326171875,284.95001220703125,299.2904052734375,294.0257568359375,298.2351989746094,297.3799743652344,284.89599609375,1.0,0.4091457426548004,0.8699531555175781,0.8699531555175781,1.0,1.0,-2.076249599456787,0.9278779029846193,1.1483715772628784,0.4557861983776092,0.9147173762321472,0.9147173762321472,0.0,90.92637634277344,25.0,41684.93359375,0.0,829.5725708007812,1.0,280.9560546875,283.5711669921875,297.0782775878906,299.8424377441406,293.1499938964844,293.1499938964844,280.6499938964844,37487.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741511464118958,1.0,0.0,0.0,3.80661940574646,3.806645393371582,9.668791562944534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.52001953125,0.0,1726.1011962890625,1895.4371337890625,0.0,2237.788818359375,0.940952718257904,1.0,0.0,3.0,1.0,0.0
17915220,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.984523355960846,0.4556037485599518,0.4093219637870788,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.812396228313446,0.257196307182312,0.2447285503149032,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8345583081245422,0.2801963686943054,0.1969544738531112,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7839224338531494,0.2312809973955154,0.2203624099493026,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6773937344551086,0.1482293307781219,0.6738114953041077,284.8578796386719,284.95001220703125,299.3201599121094,294.00469970703125,298.2486572265625,297.3791809082031,284.8678894042969,1.0,0.4062348008155823,0.8691006898880005,0.8691006898880005,1.0,1.0,-2.0947935581207275,0.9367719888687134,1.1580214500427246,0.4604582488536834,0.8124622702598572,0.8124622702598572,0.0,84.71649169921875,25.0,42029.90625,0.0,824.0433349609375,1.0,280.6575622558594,283.5373840332031,297.0412902832031,299.8426208496094,293.1499938964844,293.1499938964844,280.95001220703125,43693.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851482629776001,1.0,0.0,0.0,3.479130744934082,3.479154348373413,8.076715403149137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.06201171875,0.0,1406.119140625,1895.4371337890625,0.0,2336.484130859375,0.8748630881309509,1.0,0.0,3.0,1.0,0.0
17915280,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.984523355960846,0.4556037485599518,0.4093219637870788,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.812396228313446,0.257196307182312,0.2447285503149032,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8345583081245422,0.2801963686943054,0.1969544738531112,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7839224338531494,0.2312809973955154,0.2203624099493026,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6773937344551086,0.1482293307781219,0.6738114953041077,284.8578796386719,284.95001220703125,299.3201599121094,294.00469970703125,298.2486572265625,297.3791809082031,284.8678894042969,1.0,0.4062348008155823,0.8691006898880005,0.8691006898880005,1.0,1.0,-2.0947935581207275,0.9367719888687134,1.1580214500427246,0.4604582488536834,0.8124622702598572,0.8124622702598572,0.0,84.71649169921875,25.0,42029.90625,0.0,824.0433349609375,1.0,280.6575622558594,283.5373840332031,297.0412902832031,299.8426208496094,293.1499938964844,293.1499938964844,280.95001220703125,43693.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851482629776001,1.0,0.0,0.0,3.479130744934082,3.479154348373413,8.076715403149137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.06201171875,0.0,1406.119140625,1895.4371337890625,0.0,2336.484130859375,0.8748630881309509,1.0,0.0,3.0,1.0,0.0
17915340,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.4617454707622528,0.4082497358322143,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.831686794757843,0.2607908248901367,0.2476110458374023,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8534861207008362,0.2829060852527618,0.1984366625547409,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8042073845863342,0.2344822585582733,0.222901239991188,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6961982250213623,0.1507806628942489,0.6832351088523865,285.0326232910156,284.95001220703125,299.3492431640625,293.9835510253906,298.2732849121094,297.3989562988281,285.0305480957031,1.0,0.4036276638507843,0.8682482242584229,0.8682482242584229,1.0,1.0,-2.114943265914917,0.9464440941810608,1.1684991121292114,0.4655486643314361,0.95068359375,0.95068359375,0.0,78.61715698242188,25.0,41867.23828125,0.0,819.4949951171875,1.0,280.94158935546875,283.6916809082031,296.9505310058594,299.6591796875,293.1499938964844,293.1499938964844,280.6499938964844,32548.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734417915344238,1.0,0.0,0.0,3.6414525508880615,3.6414759159088135,8.847948720358545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.43798828125,0.0,1497.919189453125,1895.4371337890625,0.0,2231.462646484375,0.9009861350059508,1.0,0.0,3.0,1.0,0.0
17915400,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.4617454707622528,0.4082497358322143,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.831686794757843,0.2607908248901367,0.2476110458374023,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8534861207008362,0.2829060852527618,0.1984366625547409,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8042073845863342,0.2344822585582733,0.222901239991188,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6961982250213623,0.1507806628942489,0.6832351088523865,285.0326232910156,284.95001220703125,299.3492431640625,293.9835510253906,298.2732849121094,297.3989562988281,285.0305480957031,1.0,0.4036276638507843,0.8682482242584229,0.8682482242584229,1.0,1.0,-2.114943265914917,0.9464440941810608,1.1684991121292114,0.4655486643314361,0.95068359375,0.95068359375,0.0,78.61715698242188,25.0,41867.23828125,0.0,819.4949951171875,1.0,280.94158935546875,283.6916809082031,296.9505310058594,299.6591796875,293.1499938964844,293.1499938964844,280.6499938964844,32548.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734417915344238,1.0,0.0,0.0,3.6414525508880615,3.6414759159088135,8.847948720358545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.43798828125,0.0,1497.919189453125,1895.4371337890625,0.0,2231.462646484375,0.9009861350059508,1.0,0.0,3.0,1.0,0.0
17915460,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.470255434513092,0.3939814865589142,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8442267179489136,0.2639464437961578,0.2506211400032043,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.865691065788269,0.2849721312522888,0.1999453455209732,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.816844642162323,0.2372744977474212,0.2255586832761764,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7087615728378296,0.1531434655189514,0.6936023831367493,284.8891906738281,284.95001220703125,299.3778991699219,293.96246337890625,298.3038635253906,297.4308776855469,284.8948669433594,1.0,0.4011671543121338,0.8672875165939331,0.8672875165939331,1.0,1.0,-2.117586135864258,0.9476361274719238,1.169950008392334,0.4661426544189453,0.8353312611579895,0.8353312611579895,0.0,75.2963638305664,25.0,42394.484375,0.0,810.3935546875,1.0,280.6578674316406,283.5472106933594,296.996826171875,299.8075256347656,293.1499938964844,293.1499938964844,280.95001220703125,40040.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78513103723526,1.0,0.0,0.0,3.500722169876098,3.5007455348968506,8.177275390153227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.880859375,0.0,1402.3431396484375,1895.4371337890625,0.0,2336.328857421875,0.8755760192871094,1.0,0.0,3.0,1.0,0.0
17915520,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.470255434513092,0.3939814865589142,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8442267179489136,0.2639464437961578,0.2506211400032043,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.865691065788269,0.2849721312522888,0.1999453455209732,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.816844642162323,0.2372744977474212,0.2255586832761764,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7087615728378296,0.1531434655189514,0.6936023831367493,284.8891906738281,284.95001220703125,299.3778991699219,293.96246337890625,298.3038635253906,297.4308776855469,284.8948669433594,1.0,0.4011671543121338,0.8672875165939331,0.8672875165939331,1.0,1.0,-2.117586135864258,0.9476361274719238,1.169950008392334,0.4661426544189453,0.8353312611579895,0.8353312611579895,0.0,75.2963638305664,25.0,42394.484375,0.0,810.3935546875,1.0,280.6578674316406,283.5472106933594,296.996826171875,299.8075256347656,293.1499938964844,293.1499938964844,280.95001220703125,40040.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78513103723526,1.0,0.0,0.0,3.500722169876098,3.5007455348968506,8.177275390153227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.880859375,0.0,1402.3431396484375,1895.4371337890625,0.0,2336.328857421875,0.8755760192871094,1.0,0.0,3.0,1.0,0.0
17915580,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.4820234775543213,0.3790549337863922,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8583112359046936,0.2676774263381958,0.2537988126277923,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8794232606887817,0.2877033352851867,0.2015703916549682,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8299325704574585,0.2405667304992675,0.2283477634191513,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7215319275856018,0.155923917889595,0.7047253251075745,285.0380554199219,284.95001220703125,299.40631103515625,293.941650390625,298.34735107421875,297.4863586425781,285.0350952148437,1.0,0.3988732397556305,0.8663268089294434,0.8663268089294434,1.0,1.0,-2.1216073036193848,0.9495408535003662,1.172066569328308,0.4669051766395569,0.9665002822875975,0.9665002822875975,0.0,71.9774169921875,28.0,42006.6328125,0.0,802.19921875,1.0,280.9422607421875,283.6849670410156,296.915283203125,299.6352233886719,293.1499938964844,293.1499938964844,280.6499938964844,31989.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754623293876648,1.0,0.0,0.0,3.664612054824829,3.664635419845581,8.96085168733407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.5546875,0.0,1519.361572265625,1895.4371337890625,0.0,2249.49658203125,0.90556401014328,1.0,0.0,3.0,1.0,0.0
17915640,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.4820234775543213,0.3790549337863922,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8583112359046936,0.2676774263381958,0.2537988126277923,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8794232606887817,0.2877033352851867,0.2015703916549682,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8299325704574585,0.2405667304992675,0.2283477634191513,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7215319275856018,0.155923917889595,0.7047253251075745,285.0380554199219,284.95001220703125,299.40631103515625,293.941650390625,298.34735107421875,297.4863586425781,285.0350952148437,1.0,0.3988732397556305,0.8663268089294434,0.8663268089294434,1.0,1.0,-2.1216073036193848,0.9495408535003662,1.172066569328308,0.4669051766395569,0.9665002822875975,0.9665002822875975,0.0,71.9774169921875,28.0,42006.6328125,0.0,802.19921875,1.0,280.9422607421875,283.6849670410156,296.915283203125,299.6352233886719,293.1499938964844,293.1499938964844,280.6499938964844,31989.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754623293876648,1.0,0.0,0.0,3.664612054824829,3.664635419845581,8.96085168733407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.5546875,0.0,1519.361572265625,1895.4371337890625,0.0,2249.49658203125,0.90556401014328,1.0,0.0,3.0,1.0,0.0
17915700,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.488153338432312,0.3712599873542785,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8661448359489441,0.2694196403026581,0.2554989457130432,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8870173692703247,0.2888787388801574,0.2024623602628708,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.837024450302124,0.2420983761548996,0.2298396080732345,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7281416058540344,0.1572903841733932,0.7108189463615417,284.8875427246094,284.95001220703125,299.4205017089844,293.9313659667969,298.36883544921875,297.5137634277344,284.87457275390625,1.0,0.3978434205055237,0.8658464550971985,0.8658464550971985,1.0,1.0,-2.124469757080078,0.9508947730064392,1.1735750436782837,0.4675450921058655,0.8739191889762878,0.8739191889762878,0.0,70.31932067871094,28.0,42905.265625,0.0,798.7503051757812,1.0,280.6968994140625,283.5067443847656,296.9783020019531,299.8525390625,293.1499938964844,293.1499938964844,280.6499938964844,35816.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784007728099823,1.0,0.0,0.0,3.667138338088989,3.66716241836548,8.973211151896976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.82958984375,0.0,1550.943359375,1895.4371337890625,0.0,2326.19677734375,0.9067221879959106,1.0,0.0,3.0,1.0,0.0
17915760,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.4941796660423279,0.364215075969696,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8734046220779419,0.2709922194480896,0.2569641172885895,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8938663005828857,0.2898351550102234,0.2031253725290298,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8435652852058411,0.2434691190719604,0.2311149984598159,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7342040538787842,0.1585604846477508,0.7163406610488892,284.8826599121094,284.95001220703125,299.4347229003906,293.9212341308594,298.3884582519531,297.5376892089844,284.8880310058594,1.0,0.3968847990036011,0.8655462861061096,0.8655462861061096,1.0,1.0,-2.1267285346984863,0.9519721865653992,1.174756407737732,0.4680444896221161,0.8448530435562134,0.8448530435562134,0.0,68.84270477294922,31.0,42674.12890625,0.0,795.4122924804688,1.0,280.65777587890625,283.5264892578125,296.9604187011719,299.7890930175781,293.1499938964844,293.1499938964844,280.95001220703125,39598.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879667282104492,1.0,0.0,0.0,3.5493900775909424,3.549413681030273,8.406220217693772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.45068359375,0.0,1450.2742919921875,1895.4371337890625,0.0,2361.955078125,0.8855538964271545,1.0,0.0,3.0,1.0,0.0
17915820,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9990000128746032,0.5065539479255676,0.3511059284210205,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8877700567245483,0.2744414806365967,0.259880006313324,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9075583815574646,0.2923304140567779,0.2045839130878448,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8565882444381714,0.2464832812547683,0.2336479723453521,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7461272478103638,0.1612409055233001,0.7271111011505127,285.0456237792969,284.95001220703125,299.4599609375,293.9036865234375,298.43084716796875,297.5936584472656,285.0433349609375,1.0,0.3953665196895599,0.8650158643722534,0.8650158643722534,1.0,1.0,-2.1322131156921387,0.954603672027588,1.1776093244552612,0.4692978262901306,0.9772621393203736,0.9772621393203736,0.0,66.2078628540039,31.0,42273.421875,0.0,790.7284545898438,1.0,280.93817138671875,283.6803283691406,296.874267578125,299.6031494140625,293.1499938964844,293.1499938964844,280.95001220703125,31995.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788097262382507,1.0,0.0,0.0,3.687412977218628,3.687436819076538,9.072707030099992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.4443359375,0.0,1544.925537109375,1895.4371337890625,0.0,2279.4599609375,0.9110697507858276,1.0,0.0,3.0,1.0,0.0
17915880,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.5082665681838989,0.349247008562088,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8898977637290955,0.2749177515506744,0.2603160142898559,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.909706175327301,0.2926798462867737,0.2048202753067016,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8585366010665894,0.2468997836112976,0.2340277880430221,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7479063272476196,0.1616150289773941,0.7287046909332275,285.0409545898437,284.95001220703125,299.4633178710937,293.9013977050781,298.4366149902344,297.60137939453125,285.0386657714844,1.0,0.3951844871044159,0.8649458885192871,0.8649458885192871,1.0,1.0,-2.133157730102539,0.9550565481185912,1.1781010627746582,0.4695249199867248,0.9813115000724792,0.9813115000724792,0.0,65.8473129272461,34.0,42320.42578125,0.0,790.2578735351562,1.0,280.94207763671875,283.6745300292969,296.8777160644531,299.6150817871094,293.1499938964844,293.1499938964844,280.6499938964844,32007.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787868976593018,1.0,0.0,0.0,3.705050468444824,3.7050743103027344,9.159706451100648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.48876953125,0.0,1564.9573974609375,1895.4371337890625,0.0,2279.255126953125,0.9149215221405028,1.0,0.0,3.0,1.0,0.0
17915940,297.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.5222780704498291,0.3344998955726623,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9073060154914856,0.2784327864646911,0.2636868059635162,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9277325868606568,0.2949417233467102,0.2064771503210067,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.87458735704422,0.2499455362558365,0.236946702003479,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7627801299095154,0.1645026952028274,0.7415472269058228,284.882080078125,284.95001220703125,299.4923095703125,293.88232421875,298.4797668457031,297.6558532714844,284.8867492675781,1.0,0.3937699794769287,0.8643455505371094,0.8643455505371094,1.0,1.0,-2.140415906906128,0.9585259556770324,1.181889891624451,0.471281498670578,0.8582700490951538,0.8582700490951538,0.0,63.05447769165039,37.0,43098.68359375,0.0,786.540771484375,1.0,280.65753173828125,283.5087280273437,296.92340087890625,299.77557373046875,293.1499938964844,293.1499938964844,280.95001220703125,39236.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917107939720154,1.0,0.0,0.0,3.607797622680664,3.607821702957153,8.685155989951454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.3017578125,0.0,1510.6539306640625,1895.4371337890625,0.0,2395.893798828125,0.8981379866600037,1.0,0.0,3.0,1.0,0.0
17916000,297.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.5222780704498291,0.3344998955726623,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9073060154914856,0.2784327864646911,0.2636868059635162,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9277325868606568,0.2949417233467102,0.2064771503210067,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.87458735704422,0.2499455362558365,0.236946702003479,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7627801299095154,0.1645026952028274,0.7415472269058228,284.882080078125,284.95001220703125,299.4923095703125,293.88232421875,298.4797668457031,297.6558532714844,284.8867492675781,1.0,0.3937699794769287,0.8643455505371094,0.8643455505371094,1.0,1.0,-2.140415906906128,0.9585259556770324,1.181889891624451,0.471281498670578,0.8582700490951538,0.8582700490951538,0.0,63.05447769165039,37.0,43098.68359375,0.0,786.540771484375,1.0,280.65753173828125,283.5087280273437,296.92340087890625,299.77557373046875,293.1499938964844,293.1499938964844,280.95001220703125,39236.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917107939720154,1.0,0.0,0.0,3.607797622680664,3.607821702957153,8.685155989951454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.3017578125,0.0,1510.6539306640625,1895.4371337890625,0.0,2395.893798828125,0.8981379866600037,1.0,0.0,3.0,1.0,0.0
17916060,297.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9990000128746032,0.5379660129547119,0.319598376750946,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9279254078865052,0.2825765311717987,0.2672420740127563,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9472464323043824,0.2979369759559631,0.2082744985818863,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8921872973442078,0.2535344362258911,0.2400078177452087,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.779269814491272,0.1678000092506408,0.755028247833252,285.0467529296875,284.95001220703125,299.5219116210937,293.8641662597656,298.5287780761719,297.7202453613281,285.0445556640625,1.0,0.3926276266574859,0.8636391162872314,0.8636391162872314,1.0,1.0,-2.148811817169189,0.962538719177246,1.1862729787826538,0.4733107388019562,0.9999422430992126,0.9999422430992126,0.0,60.39275360107422,55.0,42743.19921875,0.0,784.28662109375,1.0,280.9430236816406,283.6642761230469,296.84185791015625,299.6041564941406,293.1499938964844,293.1499938964844,280.6499938964844,32080.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828245162963867,1.0,0.0,0.0,3.7575197219848633,3.757544040679932,9.420973583473824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.400390625,0.0,1625.9241943359375,1895.4371337890625,0.0,2315.53662109375,0.9266592264175416,1.0,0.0,3.0,1.0,0.0
17916120,297.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9990000128746032,0.5379660129547119,0.319598376750946,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9279254078865052,0.2825765311717987,0.2672420740127563,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9472464323043824,0.2979369759559631,0.2082744985818863,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8921872973442078,0.2535344362258911,0.2400078177452087,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.779269814491272,0.1678000092506408,0.755028247833252,285.0467529296875,284.95001220703125,299.5219116210937,293.8641662597656,298.5287780761719,297.7202453613281,285.0445556640625,1.0,0.3926276266574859,0.8636391162872314,0.8636391162872314,1.0,1.0,-2.148811817169189,0.962538719177246,1.1862729787826538,0.4733107388019562,0.9999422430992126,0.9999422430992126,0.0,60.39275360107422,55.0,42743.19921875,0.0,784.28662109375,1.0,280.9430236816406,283.6642761230469,296.84185791015625,299.6041564941406,293.1499938964844,293.1499938964844,280.6499938964844,32080.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828245162963867,1.0,0.0,0.0,3.7575197219848633,3.757544040679932,9.420973583473824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.400390625,0.0,1625.9241943359375,1895.4371337890625,0.0,2315.53662109375,0.9266592264175416,1.0,0.0,3.0,1.0,0.0
17916180,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.553443193435669,0.3066620230674743,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9476035833358764,0.286300390958786,0.2708466053009033,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9642660617828368,0.3003442287445068,0.2100605070590973,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.909167230129242,0.2567316591739654,0.2431049197912216,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7953672409057617,0.1709110885858535,0.7690407633781433,284.880615234375,284.95001220703125,299.55230712890625,293.8470764160156,298.5720520019531,297.77362060546875,284.8852233886719,1.0,0.3924711644649505,0.8629327416419983,0.8629327416419983,1.0,1.0,-2.1602978706359863,0.9680336713790894,1.1922643184661863,0.4761857986450195,0.875265896320343,0.875265896320343,0.0,58.30713272094727,75.0,43670.015625,0.0,786.8864135742188,1.0,280.6564025878906,283.4883117675781,296.89117431640625,299.7753295898437,293.1499938964844,293.1499938964844,280.95001220703125,38760.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962247133255005,1.0,0.0,0.0,3.680407047271729,3.680431842803955,9.038263328875472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.28515625,0.0,1588.087890625,1895.4371337890625,0.0,2436.9599609375,0.9138251543045044,1.0,0.0,3.0,1.0,0.0
17916240,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.553443193435669,0.3066620230674743,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9476035833358764,0.286300390958786,0.2708466053009033,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9642660617828368,0.3003442287445068,0.2100605070590973,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.909167230129242,0.2567316591739654,0.2431049197912216,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7953672409057617,0.1709110885858535,0.7690407633781433,284.880615234375,284.95001220703125,299.55230712890625,293.8470764160156,298.5720520019531,297.77362060546875,284.8852233886719,1.0,0.3924711644649505,0.8629327416419983,0.8629327416419983,1.0,1.0,-2.1602978706359863,0.9680336713790894,1.1922643184661863,0.4761857986450195,0.875265896320343,0.875265896320343,0.0,58.30713272094727,75.0,43670.015625,0.0,786.8864135742188,1.0,280.6564025878906,283.4883117675781,296.89117431640625,299.7753295898437,293.1499938964844,293.1499938964844,280.95001220703125,38760.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962247133255005,1.0,0.0,0.0,3.680407047271729,3.680431842803955,9.038263328875472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.28515625,0.0,1588.087890625,1895.4371337890625,0.0,2436.9599609375,0.9138251543045044,1.0,0.0,3.0,1.0,0.0
17916300,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.561474084854126,0.3014602363109588,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9557738900184632,0.2883574366569519,0.2725809216499328,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9709999561309814,0.3017794489860534,0.2108836323022842,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9171297550201416,0.2584944367408752,0.244582712650299,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8024717569351196,0.1725779622793197,0.7758550643920898,285.034912109375,284.95001220703125,299.5679016113281,293.8389892578125,298.5942077636719,297.80078125,285.0462341308594,1.0,0.3927842080593109,0.8625795245170593,0.8625795245170593,1.0,1.0,-2.167078256607056,0.9712847471237184,1.1957935094833374,0.4778844118118286,0.9781805276870728,0.9781805276870728,0.0,57.55647659301758,75.0,43076.63671875,0.0,790.2029418945312,1.0,280.90283203125,283.6562194824219,296.8126220703125,299.5582580566406,293.1499938964844,293.1499938964844,280.95001220703125,34015.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789857804775238,1.0,0.0,0.0,3.723712921142578,3.7237374782562256,9.252214567823104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.97705078125,0.0,1601.588623046875,1895.4371337890625,0.0,2379.08251953125,0.9226111769676208,1.0,0.0,3.0,1.0,0.0
17916360,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9990000128746032,0.5698538422584534,0.2959630191326141,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9644399285316468,0.2906577587127685,0.2746284008026123,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9781897664070128,0.3034884929656982,0.2119796872138977,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9262576103210448,0.2604757845401764,0.2463389784097671,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8101925253868103,0.1744138896465301,0.7836124897003174,285.05889892578125,284.95001220703125,299.5837707519531,293.83123779296875,298.6176147460937,297.8299865722656,285.0588073730469,1.0,0.3933593332767486,0.8621389269828796,0.8621389269828796,1.0,1.0,-2.175675630569458,0.9754034876823424,1.2002720832824707,0.4800597131252289,1.0,1.0,0.0,56.82194519042969,95.0,43335.6796875,0.0,795.2369384765625,1.0,280.9429016113281,283.6598815917969,296.8121337890625,299.6081237792969,293.1499938964844,293.1499938964844,280.6499938964844,32748.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878974080085754,1.0,0.0,0.0,3.812202692031861,3.812227725982666,9.697174618850113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.28076171875,0.0,1695.8134765625,1895.4371337890625,0.0,2361.327880859375,0.939342200756073,1.0,0.0,3.0,1.0,0.0
17916420,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.5855947136878967,0.287700206041336,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9776557683944702,0.2946070730686188,0.2784892916679382,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9887397289276124,0.306066632270813,0.213916078209877,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9412962794303894,0.2638411521911621,0.2496376633644104,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8224977850914001,0.1777051985263824,0.7986729741096497,284.8929748535156,284.95001220703125,299.6164245605469,293.8168029785156,298.6553649902344,297.8713073730469,284.89599609375,1.0,0.395269900560379,0.8612576723098755,0.8612576723098755,1.0,1.0,-2.194764375686645,0.9845441579818726,1.210220217704773,0.4849525690078735,0.9051973223686218,0.9051973223686218,0.0,55.9291877746582,115.0,44511.16796875,0.0,809.291748046875,1.0,280.6568908691406,283.4747009277344,296.8638916015625,299.7949523925781,293.1499938964844,293.1499938964844,280.3500061035156,37739.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018442988395691,1.0,0.0,0.0,3.772384643554688,3.7724101543426514,9.495661856817604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.6669921875,0.0,1687.0919189453125,1895.4371337890625,0.0,2488.29931640625,0.933550238609314,1.0,0.0,3.0,1.0,0.0
17916480,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.5855947136878967,0.287700206041336,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9776557683944702,0.2946070730686188,0.2784892916679382,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9887397289276124,0.306066632270813,0.213916078209877,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9412962794303894,0.2638411521911621,0.2496376633644104,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8224977850914001,0.1777051985263824,0.7986729741096497,284.8929748535156,284.95001220703125,299.6164245605469,293.8168029785156,298.6553649902344,297.8713073730469,284.89599609375,1.0,0.395269900560379,0.8612576723098755,0.8612576723098755,1.0,1.0,-2.194764375686645,0.9845441579818726,1.210220217704773,0.4849525690078735,0.9051973223686218,0.9051973223686218,0.0,55.9291877746582,115.0,44511.16796875,0.0,809.291748046875,1.0,280.6568908691406,283.4747009277344,296.8638916015625,299.7949523925781,293.1499938964844,293.1499938964844,280.3500061035156,37739.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018442988395691,1.0,0.0,0.0,3.772384643554688,3.7724101543426514,9.495661856817604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.6669921875,0.0,1687.0919189453125,1895.4371337890625,0.0,2488.29931640625,0.933550238609314,1.0,0.0,3.0,1.0,0.0
17916540,298.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6005076169967651,0.2836871445178985,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9852427840232848,0.2983392179012298,0.2819450497627258,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9942675828933716,0.3083809316158294,0.2154766470193863,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9503834247589112,0.2669772803783417,0.2525452375411987,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8304713368415833,0.1807885617017746,0.8123560547828674,284.8724975585937,284.95001220703125,299.6505432128906,293.803955078125,298.6864624023437,297.8990783691406,284.8810729980469,1.0,0.3981597423553467,0.8603764176368713,0.8603764176368713,1.0,1.0,-2.2158939838409424,0.9946748614311218,1.2212190628051758,0.490371823310852,0.8183760643005371,0.8183760643005371,0.0,55.84951019287109,135.0,44985.1640625,0.0,828.5303955078125,1.0,280.3578796386719,283.4477233886719,296.8374328613281,299.8109130859375,293.1499938964844,293.1499938964844,280.6499938964844,42714.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119643330574036,1.0,0.0,0.0,3.472867250442505,3.472890853881836,8.047660458032624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.8642578125,0.0,1392.6856689453125,1895.4371337890625,0.0,2581.29443359375,0.8727349042892456,1.0,0.0,3.0,1.0,0.0
