time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916600,298.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.6005076169967651,0.2836871445178985,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9852427840232848,0.2983392179012298,0.2819450497627258,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9942675828933716,0.3083809316158294,0.2154766470193863,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9503834247589112,0.2669772803783417,0.2525452375411987,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8304713368415833,0.1807885617017746,0.8123560547828674,284.8724975585937,284.95001220703125,299.6505432128906,293.803955078125,298.6864624023437,297.8990783691406,284.8810729980469,1.0,0.3981597423553467,0.8603764176368713,0.8603764176368713,1.0,1.0,-2.2158939838409424,0.9946748614311218,1.2212190628051758,0.490371823310852,0.8183760643005371,0.8183760643005371,0.0,55.84951019287109,135.0,44985.1640625,0.0,828.5303955078125,1.0,280.3578796386719,283.4477233886719,296.8374328613281,299.8109130859375,293.1499938964844,293.1499938964844,280.6499938964844,42714.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119643330574036,1.0,0.0,0.0,3.472867250442505,3.472890853881836,8.047660458032624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.8642578125,0.0,1392.6856689453125,1895.4371337890625,0.0,2581.29443359375,0.8727349042892456,1.0,0.0,3.0,1.0,0.0
17916660,298.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.6164032220840454,0.2802728712558746,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9924339056015016,0.303091824054718,0.286152184009552,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.3118783235549927,0.2174156159162521,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9593521356582642,0.2710200250148773,0.2561104893684387,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8386198282241821,0.1844937205314636,0.8280737400054932,285.03680419921875,284.95001220703125,299.686279296875,293.7928161621094,298.7218017578125,297.9329833984375,285.0360107421875,1.0,0.4020121395587921,0.8591443300247192,0.8591443300247192,1.0,1.0,-2.2423312664031982,1.0073418617248535,1.2349894046783447,0.4971390664577484,0.9556405544281006,0.9556405544281006,0.0,56.03868103027344,155.0,44998.7109375,0.0,854.1748046875,1.0,280.6413879394531,283.5939025878906,296.7649841308594,299.6547241210937,293.1499938964844,293.1499938964844,280.3500061035156,32354.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014281392097473,1.0,0.0,0.0,3.6438567638397217,3.643879890441896,8.859635727276327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.056640625,0.0,1499.114013671875,1895.4371337890625,0.0,2484.48974609375,0.9013866186141968,1.0,0.0,3.0,1.0,0.0
17916720,298.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.6164032220840454,0.2802728712558746,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9924339056015016,0.303091824054718,0.286152184009552,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.3118783235549927,0.2174156159162521,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9593521356582642,0.2710200250148773,0.2561104893684387,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8386198282241821,0.1844937205314636,0.8280737400054932,285.03680419921875,284.95001220703125,299.686279296875,293.7928161621094,298.7218017578125,297.9329833984375,285.0360107421875,1.0,0.4020121395587921,0.8591443300247192,0.8591443300247192,1.0,1.0,-2.2423312664031982,1.0073418617248535,1.2349894046783447,0.4971390664577484,0.9556405544281006,0.9556405544281006,0.0,56.03868103027344,155.0,44998.7109375,0.0,854.1748046875,1.0,280.6413879394531,283.5939025878906,296.7649841308594,299.6547241210937,293.1499938964844,293.1499938964844,280.3500061035156,32354.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014281392097473,1.0,0.0,0.0,3.6438567638397217,3.643879890441896,8.859635727276327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.056640625,0.0,1499.114013671875,1895.4371337890625,0.0,2484.48974609375,0.9013866186141968,1.0,0.0,3.0,1.0,0.0
17916780,298.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6311931014060974,0.2803225517272949,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9960418343544006,0.3073455393314361,0.2903455793857574,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.3150743246078491,0.2180280685424804,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.963874578475952,0.2746101319789886,0.2596667408943176,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.843620777130127,0.187909722328186,0.8439632654190063,284.9085388183594,284.95001220703125,299.7239074707031,293.7835693359375,298.7489929199219,297.9505920410156,284.9136657714844,1.0,0.406801164150238,0.8579123020172119,0.8579123020172119,1.0,1.0,-2.2715208530426025,1.0213344097137451,1.2501864433288574,0.50465327501297,0.8609821796417236,0.8609821796417236,0.0,56.899356842041016,175.0,46142.48046875,0.0,885.6521606445312,1.0,280.357421875,283.44921875,296.8258972167969,299.8508605957031,293.1499938964844,293.1499938964844,280.6499938964844,38394.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143532276153564,1.0,0.0,0.0,3.56274151802063,3.562765121459961,8.46958130296116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.26318359375,0.0,1455.7232666015625,1895.4371337890625,0.0,2603.338134765625,0.8879170417785645,1.0,0.0,3.0,1.0,0.0
17916840,298.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6311931014060974,0.2803225517272949,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9960418343544006,0.3073455393314361,0.2903455793857574,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.3150743246078491,0.2180280685424804,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.963874578475952,0.2746101319789886,0.2596667408943176,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.843620777130127,0.187909722328186,0.8439632654190063,284.9085388183594,284.95001220703125,299.7239074707031,293.7835693359375,298.7489929199219,297.9505920410156,284.9136657714844,1.0,0.406801164150238,0.8579123020172119,0.8579123020172119,1.0,1.0,-2.2715208530426025,1.0213344097137451,1.2501864433288574,0.50465327501297,0.8609821796417236,0.8609821796417236,0.0,56.899356842041016,175.0,46142.48046875,0.0,885.6521606445312,1.0,280.357421875,283.44921875,296.8258972167969,299.8508605957031,293.1499938964844,293.1499938964844,280.6499938964844,38394.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143532276153564,1.0,0.0,0.0,3.56274151802063,3.562765121459961,8.46958130296116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.26318359375,0.0,1455.7232666015625,1895.4371337890625,0.0,2603.338134765625,0.8879170417785645,1.0,0.0,3.0,1.0,0.0
17916900,298.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.63861083984375,0.281320571899414,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9968829154968262,0.3096776306629181,0.2923848628997803,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.3169486224651336,0.2188048809766769,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9648690223693848,0.276579350233078,0.2613847255706787,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8450997471809387,0.189719557762146,0.851646900177002,285.0538330078125,284.95001220703125,299.74346923828125,293.7797241210937,298.7626037597656,297.9586181640625,285.0631103515625,1.0,0.4095368683338165,0.8572962284088135,0.8572962284088135,1.0,1.0,-2.287392854690552,1.0289534330368042,1.2584394216537476,0.5087292194366455,0.9663733839988708,0.9663733839988708,0.0,57.5335578918457,175.0,45770.625,0.0,903.7302856445312,1.0,280.6004333496094,283.6008605957031,296.7593994140625,299.6583557128906,293.1499938964844,293.1499938964844,280.6499938964844,33072.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089908361434937,1.0,0.0,0.0,3.633497714996338,3.63352108001709,8.809334417492209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.779296875,0.0,1493.0848388671875,1895.4371337890625,0.0,2553.9033203125,0.901666224002838,1.0,0.0,3.0,1.0,0.0
17916960,298.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,0.6461614370346069,0.2822313904762268,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9980129599571228,0.3122119009494781,0.2947103381156921,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,0.3190648555755615,0.2195132970809936,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.966263473033905,0.2787310481071472,0.2633594870567322,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8469151258468628,0.1916631162166595,0.8601682782173157,285.0697631835937,284.95001220703125,299.7635803222656,293.7763977050781,298.77691650390625,297.967529296875,285.0687561035156,1.0,0.4125001728534698,0.8564730286598206,0.8564730286598206,1.0,1.0,-2.304737091064453,1.0372649431228638,1.2674720287322998,0.5131716132164001,1.0,1.0,0.0,58.20154571533203,195.0,46222.5703125,0.0,923.6515502929688,1.0,280.6427917480469,283.595947265625,296.76617431640625,299.72802734375,293.1499938964844,293.1499938964844,280.3500061035156,31589.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081342577934265,1.0,0.0,0.0,3.74269962310791,3.7427239418029785,9.346806564280996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.04833984375,0.0,1604.929931640625,1895.4371337890625,0.0,2546.022216796875,0.9229504466056824,1.0,0.0,3.0,1.0,0.0
17917020,298.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6599259376525879,0.2860754132270813,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9982553124427797,0.3165515661239624,0.299027681350708,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.3223106265068054,0.2225031107664108,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9663378596305848,0.2823649942874908,0.2670079469680786,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8482692241668701,0.1950656324625015,0.8762434124946594,284.91064453125,284.95001220703125,299.8055419921875,293.7713928222656,298.7971496582031,297.9685363769531,284.9137268066406,1.0,0.4190903902053833,0.8548266291618347,0.8548266291618347,1.0,1.0,-2.341823101043701,1.0550426244735718,1.2867803573608398,0.5226982235908508,0.910145103931427,0.910145103931427,0.0,59.96783065795898,215.0,47737.11328125,0.0,968.52685546875,1.0,280.3571472167969,283.4123229980469,296.8263244628906,299.9465637207031,293.1499938964844,293.1499938964844,280.04998779296875,36728.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235956430435181,1.0,0.0,0.0,3.732178211212158,3.7322030067443848,9.29432815155451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.0869140625,0.0,1632.102294921875,1895.4371337890625,0.0,2688.91259765625,0.9240894317626952,1.0,0.0,3.0,1.0,0.0
17917080,298.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6599259376525879,0.2860754132270813,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9982553124427797,0.3165515661239624,0.299027681350708,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.3223106265068054,0.2225031107664108,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9663378596305848,0.2823649942874908,0.2670079469680786,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8482692241668701,0.1950656324625015,0.8762434124946594,284.91064453125,284.95001220703125,299.8055419921875,293.7713928222656,298.7971496582031,297.9685363769531,284.9137268066406,1.0,0.4190903902053833,0.8548266291618347,0.8548266291618347,1.0,1.0,-2.341823101043701,1.0550426244735718,1.2867803573608398,0.5226982235908508,0.910145103931427,0.910145103931427,0.0,59.96783065795898,215.0,47737.11328125,0.0,968.52685546875,1.0,280.3571472167969,283.4123229980469,296.8263244628906,299.9465637207031,293.1499938964844,293.1499938964844,280.04998779296875,36728.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235956430435181,1.0,0.0,0.0,3.732178211212158,3.7322030067443848,9.29432815155451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.0869140625,0.0,1632.102294921875,1895.4371337890625,0.0,2688.91259765625,0.9240894317626952,1.0,0.0,3.0,1.0,0.0
17917140,298.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.6726368069648743,0.2933190166950226,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9953168034553528,0.3206474184989929,0.3029148876667022,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9985697865486144,0.3244981467723846,0.226752758026123,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9620789289474488,0.2857535779476166,0.2702299654483795,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8458807468414307,0.1981947869062423,0.890546977519989,284.8896179199219,284.95001220703125,299.8500061035156,293.7687683105469,298.8126525878906,297.95867919921875,284.8961181640625,1.0,0.4265366792678833,0.8531802296638489,0.8531802296638489,1.0,1.0,-2.381346702575684,1.0740021467208862,1.307344675064087,0.5328596234321594,0.835239589214325,0.835239589214325,0.0,62.42613220214844,235.0,48624.73828125,0.0,1020.1508178710938,1.0,280.0579833984375,283.3711853027344,296.8105773925781,299.9983825683594,293.1499938964844,293.1499938964844,280.3500061035156,40905.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352351784706116,1.0,0.0,0.0,3.503356695175171,3.503380298614502,8.189587674678478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.2392578125,0.0,1411.2857666015625,1895.4371337890625,0.0,2797.231689453125,0.8777892589569092,1.0,0.0,3.0,1.0,0.0
17917200,298.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.6726368069648743,0.2933190166950226,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9953168034553528,0.3206474184989929,0.3029148876667022,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9985697865486144,0.3244981467723846,0.226752758026123,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9620789289474488,0.2857535779476166,0.2702299654483795,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8458807468414307,0.1981947869062423,0.890546977519989,284.8896179199219,284.95001220703125,299.8500061035156,293.7687683105469,298.8126525878906,297.95867919921875,284.8961181640625,1.0,0.4265366792678833,0.8531802296638489,0.8531802296638489,1.0,1.0,-2.381346702575684,1.0740021467208862,1.307344675064087,0.5328596234321594,0.835239589214325,0.835239589214325,0.0,62.42613220214844,235.0,48624.73828125,0.0,1020.1508178710938,1.0,280.0579833984375,283.3711853027344,296.8105773925781,299.9983825683594,293.1499938964844,293.1499938964844,280.3500061035156,40905.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352351784706116,1.0,0.0,0.0,3.503356695175171,3.503380298614502,8.189587674678478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.2392578125,0.0,1411.2857666015625,1895.4371337890625,0.0,2797.231689453125,0.8777892589569092,1.0,0.0,3.0,1.0,0.0
17917260,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9990000128746032,0.6853034496307373,0.3031688034534454,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.990612804889679,0.3254355490207672,0.3073629438877105,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9925699830055236,0.3274750709533691,0.2287379950284958,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.955528974533081,0.2897169888019562,0.2739297449588775,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8415945768356323,0.2015673965215683,0.9058429598808287,285.0504455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.8310852050781,297.9520874023437,285.0493469238281,1.0,0.4348068535327911,0.8510555028915405,0.8510555028915405,1.0,1.0,-2.42372989654541,1.094301700592041,1.3294281959533691,0.5436835885047913,0.9789564609527588,0.9789564609527588,0.0,65.49330139160156,255.0,48872.75390625,0.0,1079.0718994140625,1.0,280.34234619140625,283.5141296386719,296.7520446777344,299.8721008300781,293.1499938964844,293.1499938964844,280.04998779296875,31849.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273751139640808,1.0,0.0,0.0,3.685036182403565,3.685059785842896,9.061014338840324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.57470703125,0.0,1541.1451416015625,1895.4371337890625,0.0,2724.024169921875,0.9101574420928956,1.0,0.0,3.0,1.0,0.0
17917320,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9990000128746032,0.6853034496307373,0.3031688034534454,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.990612804889679,0.3254355490207672,0.3073629438877105,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9925699830055236,0.3274750709533691,0.2287379950284958,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.955528974533081,0.2897169888019562,0.2739297449588775,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8415945768356323,0.2015673965215683,0.9058429598808287,285.0504455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.8310852050781,297.9520874023437,285.0493469238281,1.0,0.4348068535327911,0.8510555028915405,0.8510555028915405,1.0,1.0,-2.42372989654541,1.094301700592041,1.3294281959533691,0.5436835885047913,0.9789564609527588,0.9789564609527588,0.0,65.49330139160156,255.0,48872.75390625,0.0,1079.0718994140625,1.0,280.34234619140625,283.5141296386719,296.7520446777344,299.8721008300781,293.1499938964844,293.1499938964844,280.04998779296875,31849.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273751139640808,1.0,0.0,0.0,3.685036182403565,3.685059785842896,9.061014338840324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.57470703125,0.0,1541.1451416015625,1895.4371337890625,0.0,2724.024169921875,0.9101574420928956,1.0,0.0,3.0,1.0,0.0
17917380,298.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.6954688429832458,0.3175094425678253,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9814091324806212,0.3291941285133362,0.3113100528717041,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9820805191993712,0.329538881778717,0.2304710000753402,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9434099793434144,0.292702168226242,0.2771349251270294,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8331402540206909,0.2040345221757888,0.9186326265335084,284.9156494140625,284.95001220703125,299.945556640625,293.76934814453125,298.8382568359375,297.9233703613281,284.9197692871094,1.0,0.4438610672950744,0.8489307761192322,0.8489307761192322,1.0,1.0,-2.466996669769287,1.1150171756744385,1.3519794940948486,0.5547577738761902,0.8874548077583313,0.8874548077583313,0.0,69.51276397705078,275.0,50366.8515625,0.0,1144.9544677734375,1.0,280.0567932128906,283.3554382324219,296.8185729980469,300.09771728515625,293.1499938964844,293.1499938964844,280.3500061035156,37312.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415169715881348,1.0,0.0,0.0,3.6462013721466064,3.646225690841675,8.871041359270748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.36572265625,0.0,1538.7547607421875,1895.4371337890625,0.0,2855.891357421875,0.9054672718048096,1.0,0.0,3.0,1.0,0.0
17917440,298.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.6954688429832458,0.3175094425678253,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9814091324806212,0.3291941285133362,0.3113100528717041,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9820805191993712,0.329538881778717,0.2304710000753402,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9434099793434144,0.292702168226242,0.2771349251270294,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8331402540206909,0.2040345221757888,0.9186326265335084,284.9156494140625,284.95001220703125,299.945556640625,293.76934814453125,298.8382568359375,297.9233703613281,284.9197692871094,1.0,0.4438610672950744,0.8489307761192322,0.8489307761192322,1.0,1.0,-2.466996669769287,1.1150171756744385,1.3519794940948486,0.5547577738761902,0.8874548077583313,0.8874548077583313,0.0,69.51276397705078,275.0,50366.8515625,0.0,1144.9544677734375,1.0,280.0567932128906,283.3554382324219,296.8185729980469,300.09771728515625,293.1499938964844,293.1499938964844,280.3500061035156,37312.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415169715881348,1.0,0.0,0.0,3.6462013721466064,3.646225690841675,8.871041359270748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.36572265625,0.0,1538.7547607421875,1895.4371337890625,0.0,2855.891357421875,0.9054672718048096,1.0,0.0,3.0,1.0,0.0
17917500,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9990000128746032,0.7000827789306641,0.3263608515262604,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9749575853347778,0.3311645984649658,0.3130914568901062,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9749269485473632,0.3307439088821411,0.2312249988317489,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9353401064872742,0.2942518293857574,0.2785425186157226,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8275349736213684,0.2052134573459625,0.9239593148231506,285.0614929199219,284.95001220703125,299.9706115722656,293.7704772949219,298.8412170410156,297.9070739746094,285.06964111328125,1.0,0.4486638009548187,0.8478684425354004,0.8478684425354004,1.0,1.0,-2.488766431808472,1.125446081161499,1.363320231437683,0.5602968335151672,0.9957858920097352,0.9957858920097352,0.0,71.9053726196289,275.0,50007.79296875,0.0,1180.4952392578125,1.0,280.3024597167969,283.5081481933594,296.7587890625,299.91229248046875,293.1499938964844,293.1499938964844,280.3500061035156,32834.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370976448059082,1.0,0.0,0.0,3.716496706008911,3.7165207862854,9.21638843465189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.125,0.0,1584.3016357421875,1895.4371337890625,0.0,2814.611083984375,0.9198415875434875,1.0,0.0,3.0,1.0,0.0
17917560,298.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9990000128746032,0.7045873999595642,0.3350268602371216,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.9688147902488708,0.3332979381084442,0.3151218891143799,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.9680784940719604,0.3321511149406433,0.2322109788656234,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9279529452323914,0.2959430813789367,0.2801644206047058,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8224273324012756,0.2064595967531204,0.9297995567321776,285.0847473144531,284.95001220703125,299.99609375,293.7719421386719,298.8447570800781,297.8915710449219,285.0857238769531,1.0,0.4536523222923279,0.8465846180915833,0.8465846180915833,1.0,1.0,-2.511765956878662,1.1364444494247437,1.3753215074539185,0.5661287903785706,1.0,1.0,0.0,74.3545150756836,295.0,50447.41796875,0.0,1218.34033203125,1.0,280.3428039550781,283.5157165527344,296.7689208984375,299.9872131347656,293.1499938964844,293.1499938964844,280.04998779296875,32509.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369224071502686,1.0,0.0,0.0,3.799028396606445,3.799053430557251,9.630268777982565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.2607421875,0.0,1678.197021484375,1895.4371337890625,0.0,2812.97509765625,0.9361636638641356,1.0,0.0,3.0,1.0,0.0
17917620,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.7113286256790161,0.3554104566574096,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9529561400413512,0.3366803526878357,0.3187428414821625,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9505822658538818,0.3339680433273315,0.2338212728500366,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9106588959693908,0.298513114452362,0.2830032110214233,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8098215460777283,0.2082606703042984,0.9397013783454896,284.9247131347656,284.95001220703125,300.0482788085937,293.77593994140625,298.8427429199219,297.84295654296875,284.9271240234375,1.0,0.4641435742378235,0.8440170288085938,0.8440170288085938,1.0,1.0,-2.557849168777466,1.158461332321167,1.3993879556655884,0.5778378248214722,0.9424082040786744,0.9424082040786744,0.0,80.05315399169922,315.0,52228.515625,0.0,1299.5723876953125,1.0,280.0558166503906,283.323974609375,296.83154296875,300.224609375,293.1499938964844,293.1499938964844,279.75,35926.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520285487174988,1.0,0.0,0.0,3.817882537841797,3.8179080486297607,9.726092002892983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.90234375,0.0,1727.5135498046875,1895.4371337890625,0.0,2954.274169921875,0.9427245259284972,1.0,0.0,3.0,1.0,0.0
17917680,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.7113286256790161,0.3554104566574096,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9529561400413512,0.3366803526878357,0.3187428414821625,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9505822658538818,0.3339680433273315,0.2338212728500366,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9106588959693908,0.298513114452362,0.2830032110214233,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8098215460777283,0.2082606703042984,0.9397013783454896,284.9247131347656,284.95001220703125,300.0482788085937,293.77593994140625,298.8427429199219,297.84295654296875,284.9271240234375,1.0,0.4641435742378235,0.8440170288085938,0.8440170288085938,1.0,1.0,-2.557849168777466,1.158461332321167,1.3993879556655884,0.5778378248214722,0.9424082040786744,0.9424082040786744,0.0,80.05315399169922,315.0,52228.515625,0.0,1299.5723876953125,1.0,280.0558166503906,283.323974609375,296.83154296875,300.224609375,293.1499938964844,293.1499938964844,279.75,35926.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520285487174988,1.0,0.0,0.0,3.817882537841797,3.8179080486297607,9.726092002892983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.90234375,0.0,1727.5135498046875,1895.4371337890625,0.0,2954.274169921875,0.9427245259284972,1.0,0.0,3.0,1.0,0.0
17917740,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.7155401706695557,0.3801237940788269,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.932249903678894,0.339536964893341,0.3216710388660431,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9281009435653688,0.3352463543415069,0.2348785996437072,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8918870091438293,0.3005598783493042,0.2851805686950683,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7934293150901794,0.2094748318195343,0.9465165138244628,284.8861694335937,284.95001220703125,300.1019287109375,293.7811584472656,298.833984375,297.78057861328125,284.8919677734375,1.0,0.4752715528011322,0.8414494395256042,0.8414494395256042,1.0,1.0,-2.6031365394592285,1.18008553981781,1.423050880432129,0.5892954468727112,0.859565794467926,0.859565794467926,0.0,86.96841430664062,335.0,53239.9453125,0.0,1387.9263916015625,1.0,279.757080078125,283.261474609375,296.8232116699219,300.2943725585937,293.1499938964844,293.1499938964844,280.04998779296875,40303.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635155558586121,1.0,0.0,0.0,3.626094102859497,3.626118659973145,8.773471336098737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.3486328125,0.0,1538.725341796875,1895.4371337890625,0.0,3061.98046875,0.904129445552826,1.0,0.0,3.0,1.0,0.0
17917800,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.7155401706695557,0.3801237940788269,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.932249903678894,0.339536964893341,0.3216710388660431,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9281009435653688,0.3352463543415069,0.2348785996437072,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8918870091438293,0.3005598783493042,0.2851805686950683,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7934293150901794,0.2094748318195343,0.9465165138244628,284.8861694335937,284.95001220703125,300.1019287109375,293.7811584472656,298.833984375,297.78057861328125,284.8919677734375,1.0,0.4752715528011322,0.8414494395256042,0.8414494395256042,1.0,1.0,-2.6031365394592285,1.18008553981781,1.423050880432129,0.5892954468727112,0.859565794467926,0.859565794467926,0.0,86.96841430664062,335.0,53239.9453125,0.0,1387.9263916015625,1.0,279.757080078125,283.261474609375,296.8232116699219,300.2943725585937,293.1499938964844,293.1499938964844,280.04998779296875,40303.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635155558586121,1.0,0.0,0.0,3.626094102859497,3.626118659973145,8.773471336098737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.3486328125,0.0,1538.725341796875,1895.4371337890625,0.0,3061.98046875,0.904129445552826,1.0,0.0,3.0,1.0,0.0
17917860,297.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.7197874784469604,0.404693067073822,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9138121604919434,0.3433383405208587,0.3252301514148712,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9085266590118408,0.3376349508762359,0.2365001738071441,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8758466243743896,0.3034286201000213,0.287890613079071,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7788181900978088,0.2111525535583496,0.9544321894645692,285.0538024902344,284.95001220703125,300.15692138671875,293.7874755859375,298.83306884765625,297.7312316894531,285.0534973144531,1.0,0.487011194229126,0.8385083079338074,0.8385083079338074,1.0,1.0,-2.6516473293304443,1.2032170295715332,1.448430418968201,0.6014849543571472,1.0,1.0,0.0,94.34786987304688,355.0,53397.89453125,0.0,1485.66650390625,1.0,280.043212890625,283.4169616699219,296.7735900878906,300.171630859375,293.1499938964844,293.1499938964844,279.75,32361.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562917113304138,1.0,0.0,0.0,3.783847332000733,3.78387188911438,9.553455129207578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.9931640625,0.0,1659.02197265625,1895.4371337890625,0.0,2994.231689453125,0.9328160285949708,1.0,0.0,3.0,1.0,0.0
17917920,297.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.7197874784469604,0.404693067073822,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9138121604919434,0.3433383405208587,0.3252301514148712,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9085266590118408,0.3376349508762359,0.2365001738071441,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8758466243743896,0.3034286201000213,0.287890613079071,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7788181900978088,0.2111525535583496,0.9544321894645692,285.0538024902344,284.95001220703125,300.15692138671875,293.7874755859375,298.83306884765625,297.7312316894531,285.0534973144531,1.0,0.487011194229126,0.8385083079338074,0.8385083079338074,1.0,1.0,-2.6516473293304443,1.2032170295715332,1.448430418968201,0.6014849543571472,1.0,1.0,0.0,94.34786987304688,355.0,53397.89453125,0.0,1485.66650390625,1.0,280.043212890625,283.4169616699219,296.7735900878906,300.171630859375,293.1499938964844,293.1499938964844,279.75,32361.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562917113304138,1.0,0.0,0.0,3.783847332000733,3.78387188911438,9.553455129207578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.9931640625,0.0,1659.02197265625,1895.4371337890625,0.0,2994.231689453125,0.9328160285949708,1.0,0.0,3.0,1.0,0.0
17917980,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.7215469479560852,0.4288068413734436,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8982329964637756,0.3462048768997192,0.3284132480621338,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8922630548477173,0.3390951156616211,0.2379015535116195,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8614447712898254,0.305498719215393,0.290304958820343,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7656225562095642,0.2122469991445541,0.961319088935852,284.9153137207031,284.95001220703125,300.2085266113281,293.7941589355469,298.8262634277344,297.6740417480469,284.91802978515625,1.0,0.4983313083648681,0.8358008861541748,0.8358008861541748,1.0,1.0,-2.697310209274292,1.224964618682861,1.4723455905914309,0.6130009293556213,0.9170086979866028,0.9170086979866028,0.0,101.90324401855467,355.0,55011.125,0.0,1583.54248046875,1.0,279.7595520019531,283.2503662109375,296.8421630859375,300.41070556640625,293.1499938964844,293.1499938964844,279.75,36813.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690046072006226,1.0,0.0,0.0,3.764824151992798,3.764849424362183,9.457637588639044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3828125,0.0,1670.9881591796875,1895.4371337890625,0.0,3113.472900390625,0.9313908815383912,1.0,0.0,3.0,1.0,0.0
17918040,297.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.7216159105300903,0.4310584664344787,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8968414664268494,0.3464403748512268,0.3286516368389129,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8907769322395325,0.3392087519168854,0.2379918545484542,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8601279854774475,0.305664598941803,0.2904796004295349,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.764411449432373,0.2123262733221054,0.9617805480957032,284.919677734375,284.95001220703125,300.2130432128906,293.7947692871094,298.8255615234375,297.6688842773437,284.92236328125,1.0,0.4993307590484619,0.8355671763420105,0.8355671763420105,1.0,1.0,-2.7011756896972656,1.2268046140670776,1.474371075630188,0.613971471786499,0.9182946681976318,0.9182946681976318,0.0,102.61351776123048,375.0,55064.65234375,0.0,1592.295654296875,1.0,279.7572937011719,283.2531433105469,296.8397827148437,300.4075622558594,293.1499938964844,293.1499938964844,279.45001220703125,36750.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694239854812622,1.0,0.0,0.0,3.762824773788452,3.762850046157837,9.447595630263096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.2841796875,0.0,1668.142333984375,1895.4371337890625,0.0,3117.4072265625,0.9310649037361144,1.0,0.0,3.0,1.0,0.0
17918100,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9990000128746032,0.7215732336044312,0.4454295933246612,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.8881786465644836,0.3477953970432281,0.3301392495632171,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8815492987632751,0.3397840559482574,0.238552525639534,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8519989252090454,0.3065902590751648,0.2915623188018799,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7569158673286438,0.2127251476049423,0.964557409286499,284.8299865722656,284.95001220703125,300.2414855957031,293.7987060546875,298.81988525390625,297.63385009765625,284.830810546875,1.0,0.5056848526000977,0.8340966105461121,0.8340966105461121,1.0,1.0,-2.7255444526672363,1.2383999824523926,1.4871444702148438,0.6200922727584839,0.8346285820007324,0.8346285820007324,0.0,107.2118911743164,375.0,55996.17578125,0.0,1648.5762939453125,1.0,279.4979553222656,283.1405334472656,296.865478515625,300.567626953125,293.1499938964844,293.1499938964844,279.45001220703125,40872.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773139119148254,1.0,0.0,0.0,3.6730258464813232,3.673050880432129,9.002046112982498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0009765625,0.0,1595.6207275390625,1895.4371337890625,0.0,3191.402587890625,0.9115243554115297,1.0,0.0,3.0,1.0,0.0
17918160,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7211964726448059,0.4603556990623474,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8795152306556702,0.349192351102829,0.3315465152263641,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8723718523979187,0.34041827917099,0.2390516102313995,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8439701199531555,0.3075408339500427,0.2925634086132049,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7494886517524719,0.2131059318780899,0.9669157862663268,284.9010925292969,284.95001220703125,300.2701416015625,293.8028564453125,298.8146057128906,297.5992736816406,284.9053649902344,1.0,0.5121608376502991,0.8324198722839355,0.8324198722839355,1.0,1.0,-2.749808549880981,1.249912142753601,1.4998964071273804,0.6261420249938965,0.8533108830451965,0.8533108830451965,0.0,112.08771514892578,395.0,56060.984375,0.0,1706.9427490234375,1.0,279.4579162597656,283.2049560546875,296.8380126953125,300.4823608398437,293.1499938964844,293.1499938964844,279.75,39884.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793925642967224,1.0,0.0,0.0,3.573006629943848,3.573030710220337,8.518457548234437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.9765625,0.0,1477.63427734375,1895.4371337890625,0.0,3210.887451171875,0.8921661376953125,1.0,0.0,3.0,1.0,0.0
17918220,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.7209668755531311,0.4889838397502899,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8649048209190369,0.3528266251087188,0.3350715339183807,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8569674491882324,0.3426618278026581,0.2406651973724365,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8304659128189087,0.3101817071437835,0.2951799929141998,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7369616627693176,0.2143716663122177,0.9734612703323364,285.04962158203125,284.95001220703125,300.3280944824219,293.8116760253906,298.8131103515625,297.54608154296875,285.04888916015625,1.0,0.5254778265953064,0.8290663361549377,0.8290663361549377,1.0,1.0,-2.8013956546783447,1.2743947505950928,1.527000904083252,0.638978898525238,0.9923285841941832,0.9923285841941832,0.0,122.01422882080078,410.0,56309.83203125,0.0,1832.1341552734373,1.0,279.7428894042969,283.3432922363281,296.79901123046875,300.3758850097656,293.1499938964844,293.1499938964844,279.45001220703125,32149.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726744055747986,1.0,0.0,0.0,3.739750623703003,3.739774703979492,9.33208241349348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.564453125,0.0,1605.8135986328125,1895.4371337890625,0.0,3147.896484375,0.922681450843811,1.0,0.0,3.0,1.0,0.0
17918280,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.7209668755531311,0.4889838397502899,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8649048209190369,0.3528266251087188,0.3350715339183807,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8569674491882324,0.3426618278026581,0.2406651973724365,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8304659128189087,0.3101817071437835,0.2951799929141998,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7369616627693176,0.2143716663122177,0.9734612703323364,285.04962158203125,284.95001220703125,300.3280944824219,293.8116760253906,298.8131103515625,297.54608154296875,285.04888916015625,1.0,0.5254778265953064,0.8290663361549377,0.8290663361549377,1.0,1.0,-2.8013956546783447,1.2743947505950928,1.527000904083252,0.638978898525238,0.9923285841941832,0.9923285841941832,0.0,122.01422882080078,410.0,56309.83203125,0.0,1832.1341552734373,1.0,279.7428894042969,283.3432922363281,296.79901123046875,300.3758850097656,293.1499938964844,293.1499938964844,279.45001220703125,32149.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726744055747986,1.0,0.0,0.0,3.739750623703003,3.739774703979492,9.33208241349348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.564453125,0.0,1605.8135986328125,1895.4371337890625,0.0,3147.896484375,0.922681450843811,1.0,0.0,3.0,1.0,0.0
17918340,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.7179096341133118,0.5184895992279053,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8511818647384644,0.3557152152061462,0.3383790850639343,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8425602912902832,0.3440532386302948,0.2420943975448608,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8175056576728821,0.3121454119682312,0.2976008951663971,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7251062393188477,0.2151393890380859,0.9793760180473328,284.9227294921875,284.95001220703125,300.3866882324219,293.8210144042969,298.80523681640625,297.4808654785156,284.9257202148437,1.0,0.5390094518661499,0.8257128000259399,0.8257128000259399,1.0,1.0,-2.852569580078125,1.298625111579895,1.55394446849823,0.6517453193664551,0.9077099561691284,0.9077099561691284,0.0,132.72055053710938,410.0,57981.17578125,0.0,1964.7640380859373,1.0,279.4564208984375,283.1861877441406,296.8648376464844,300.6148681640625,293.1499938964844,293.1499938964844,279.1499938964844,36832.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854020833969116,1.0,0.0,0.0,3.713463306427002,3.713488101959229,9.201350508192264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.4033203125,0.0,1611.26611328125,1895.4371337890625,0.0,3267.18359375,0.9201807975769044,1.0,0.0,3.0,1.0,0.0
17918400,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.7179096341133118,0.5184895992279053,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8511818647384644,0.3557152152061462,0.3383790850639343,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8425602912902832,0.3440532386302948,0.2420943975448608,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8175056576728821,0.3121454119682312,0.2976008951663971,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7251062393188477,0.2151393890380859,0.9793760180473328,284.9227294921875,284.95001220703125,300.3866882324219,293.8210144042969,298.80523681640625,297.4808654785156,284.9257202148437,1.0,0.5390094518661499,0.8257128000259399,0.8257128000259399,1.0,1.0,-2.852569580078125,1.298625111579895,1.55394446849823,0.6517453193664551,0.9077099561691284,0.9077099561691284,0.0,132.72055053710938,410.0,57981.17578125,0.0,1964.7640380859373,1.0,279.4564208984375,283.1861877441406,296.8648376464844,300.6148681640625,293.1499938964844,293.1499938964844,279.1499938964844,36832.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854020833969116,1.0,0.0,0.0,3.713463306427002,3.713488101959229,9.201350508192264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.4033203125,0.0,1611.26611328125,1895.4371337890625,0.0,3267.18359375,0.9201807975769044,1.0,0.0,3.0,1.0,0.0
