time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918460,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.7128105163574219,0.5480449795722961,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8384843468666077,0.3583082258701324,0.3411736786365509,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8291356563568115,0.3451188802719116,0.2430945187807083,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8044774532318115,0.3137940168380737,0.299522340297699,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7133212089538574,0.2155855447053909,0.983227014541626,284.9085693359375,284.95001220703125,300.44580078125,293.830810546875,298.7962341308594,297.4133605957031,284.91162109375,1.0,0.5519930124282837,0.8219782710075378,0.8219782710075378,1.0,1.0,-2.8995954990386963,1.3207530975341797,1.5788424015045166,0.6633289456367493,0.8503631949424744,0.8503631949424744,0.0,143.83619689941406,410.0,58970.8046875,0.0,2096.8759765625,1.0,279.1579895019531,283.13848876953125,296.8631591796875,300.6898803710937,293.1499938964844,293.1499938964844,279.45001220703125,39420.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946096301078796,1.0,0.0,0.0,3.5393009185791016,3.539324283599853,8.358498462257558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5068359375,0.0,1438.2757568359375,1895.4371337890625,0.0,3353.288330078125,0.8843188881874084,1.0,0.0,3.0,1.0,0.0
17918520,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.7128105163574219,0.5480449795722961,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8384843468666077,0.3583082258701324,0.3411736786365509,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8291356563568115,0.3451188802719116,0.2430945187807083,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8044774532318115,0.3137940168380737,0.299522340297699,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7133212089538574,0.2155855447053909,0.983227014541626,284.9085693359375,284.95001220703125,300.44580078125,293.830810546875,298.7962341308594,297.4133605957031,284.91162109375,1.0,0.5519930124282837,0.8219782710075378,0.8219782710075378,1.0,1.0,-2.8995954990386963,1.3207530975341797,1.5788424015045166,0.6633289456367493,0.8503631949424744,0.8503631949424744,0.0,143.83619689941406,410.0,58970.8046875,0.0,2096.8759765625,1.0,279.1579895019531,283.13848876953125,296.8631591796875,300.6898803710937,293.1499938964844,293.1499938964844,279.45001220703125,39420.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946096301078796,1.0,0.0,0.0,3.5393009185791016,3.539324283599853,8.358498462257558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5068359375,0.0,1438.2757568359375,1895.4371337890625,0.0,3353.288330078125,0.8843188881874084,1.0,0.0,3.0,1.0,0.0
17918580,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.7085457444190979,0.5744277834892273,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8288286328315735,0.3617510497570038,0.3445634841918945,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8186471462249756,0.3471517562866211,0.2446011304855346,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7937947511672974,0.3161725699901581,0.3019366562366485,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7031180262565613,0.2165510654449463,0.9885507822036744,285.0403137207031,284.95001220703125,300.5052795410156,293.8409118652344,298.79888916015625,297.366943359375,285.03955078125,1.0,0.5644561052322388,0.8182437419891357,0.8182437419891357,1.0,1.0,-2.9464919567108154,1.3427836894989014,1.6037083864212036,0.6747814416885376,0.9768162369728088,0.9768162369728088,0.0,154.40771484375,398.0,59213.265625,0.0,2230.02783203125,1.0,279.4421691894531,283.26483154296875,296.8293151855469,300.5881042480469,293.1499938964844,293.1499938964844,279.1499938964844,32242.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883014917373657,1.0,0.0,0.0,3.703974723815918,3.703998565673828,9.154388180832028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.546875,0.0,1565.5224609375,1895.4371337890625,0.0,3294.3193359375,0.9147502779960632,1.0,0.0,3.0,1.0,0.0
17918640,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.7085457444190979,0.5744277834892273,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8288286328315735,0.3617510497570038,0.3445634841918945,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8186471462249756,0.3471517562866211,0.2446011304855346,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7937947511672974,0.3161725699901581,0.3019366562366485,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7031180262565613,0.2165510654449463,0.9885507822036744,285.0403137207031,284.95001220703125,300.5052795410156,293.8409118652344,298.79888916015625,297.366943359375,285.03955078125,1.0,0.5644561052322388,0.8182437419891357,0.8182437419891357,1.0,1.0,-2.9464919567108154,1.3427836894989014,1.6037083864212036,0.6747814416885376,0.9768162369728088,0.9768162369728088,0.0,154.40771484375,398.0,59213.265625,0.0,2230.02783203125,1.0,279.4421691894531,283.26483154296875,296.8293151855469,300.5881042480469,293.1499938964844,293.1499938964844,279.1499938964844,32242.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883014917373657,1.0,0.0,0.0,3.703974723815918,3.703998565673828,9.154388180832028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.546875,0.0,1565.5224609375,1895.4371337890625,0.0,3294.3193359375,0.9147502779960632,1.0,0.0,3.0,1.0,0.0
17918700,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.7054061889648438,0.5864941477775574,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8247606158256531,0.3632045388221741,0.3462735414505005,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8140673637390137,0.3478593826293945,0.2453657686710357,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.789242684841156,0.3171229660511017,0.3031559288501739,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6986673474311829,0.2168958783149719,0.9913733601570128,284.90826416015625,284.95001220703125,300.5350952148437,293.84600830078125,298.79998779296875,297.3434143066406,284.9037170410156,1.0,0.5702865123748779,0.8163765072822571,0.8163765072822571,1.0,1.0,-2.968833446502685,1.353236198425293,1.6155972480773926,0.6802561283111572,0.8984659314155579,0.8984659314155579,0.0,159.42776489257812,398.0,60601.41015625,0.0,2294.75537109375,1.0,279.196044921875,283.10626220703125,296.89312744140625,300.8459777832031,293.1499938964844,293.1499938964844,279.1499938964844,35458.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961690664291382,1.0,0.0,0.0,3.7131640911102295,3.713188648223877,9.199868031828372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.2158203125,0.0,1600.4632568359375,1895.4371337890625,0.0,3367.8486328125,0.9172990322113036,1.0,0.0,3.0,1.0,0.0
17918760,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.7014301419258118,0.5985895395278931,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8205587267875671,0.3644732534885406,0.3476737439632416,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8092113137245178,0.3483502268791199,0.2458667457103729,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7845707535743713,0.3178949654102325,0.3040927350521087,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6940956711769104,0.2171204537153244,0.9933002591133118,284.92510986328125,284.95001220703125,300.5649108886719,293.8511657714844,298.80255126953125,297.3226318359375,284.9277648925781,1.0,0.5758455991744995,0.8143970370292664,0.8143970370292664,1.0,1.0,-2.989103317260742,1.3626627922058103,1.6264405250549316,0.6851469278335571,0.8965618014335632,0.8965618014335632,0.0,164.4689178466797,386.0,60837.1484375,0.0,2356.73681640625,1.0,279.1571655273437,283.1206970214844,296.8908996582031,300.8214111328125,293.1499938964844,293.1499938964844,279.45001220703125,36915.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000715017318726,1.0,0.0,0.0,3.666982650756836,3.667006969451904,8.972448881650052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.8056640625,0.0,1559.0228271484375,1895.4371337890625,0.0,3404.250732421875,0.9100195169448853,1.0,0.0,3.0,1.0,0.0
17918820,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.6944090723991394,0.6197100281715393,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8139672875404358,0.3677951395511627,0.3508853018283844,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8012133240699768,0.3502030372619629,0.2472016960382461,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7772548794746399,0.320107102394104,0.3062926530838012,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.6867892742156982,0.2180413603782653,0.9982519149780272,285.06854248046875,284.95001220703125,300.62457275390625,293.8614501953125,298.82330322265625,297.3099060058594,285.0690002441406,1.0,0.5861976742744446,0.8104380369186401,0.8104380369186401,1.0,1.0,-3.028552770614624,1.3809651136398315,1.6475876569747925,0.6945464611053467,1.0,1.0,0.0,173.64979553222656,374.0,60935.97265625,0.0,2476.334716796875,1.0,279.4431457519531,283.2633056640625,296.8600158691406,300.7303771972656,293.1499938964844,293.1499938964844,279.1499938964844,32745.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962448239326477,1.0,0.0,0.0,3.812159299850464,3.8121843338012695,9.696954066384933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.43359375,0.0,1695.73876953125,1895.4371337890625,0.0,3368.5556640625,0.939265787601471,1.0,0.0,3.0,1.0,0.0
17918880,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.6944090723991394,0.6197100281715393,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8139672875404358,0.3677951395511627,0.3508853018283844,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8012133240699768,0.3502030372619629,0.2472016960382461,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7772548794746399,0.320107102394104,0.3062926530838012,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.6867892742156982,0.2180413603782653,0.9982519149780272,285.06854248046875,284.95001220703125,300.62457275390625,293.8614501953125,298.82330322265625,297.3099060058594,285.0690002441406,1.0,0.5861976742744446,0.8104380369186401,0.8104380369186401,1.0,1.0,-3.028552770614624,1.3809651136398315,1.6475876569747925,0.6945464611053467,1.0,1.0,0.0,173.64979553222656,374.0,60935.97265625,0.0,2476.334716796875,1.0,279.4431457519531,283.2633056640625,296.8600158691406,300.7303771972656,293.1499938964844,293.1499938964844,279.1499938964844,32745.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962448239326477,1.0,0.0,0.0,3.812159299850464,3.8121843338012695,9.696954066384933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.43359375,0.0,1695.73876953125,1895.4371337890625,0.0,3368.5556640625,0.939265787601471,1.0,0.0,3.0,1.0,0.0
17918940,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9872931241989136,0.6874345541000366,0.6202691197395325,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8025588989257812,0.37031289935112,0.3540337681770324,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7886201739311218,0.3511607646942138,0.2484690099954605,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7657457590103149,0.3215844929218292,0.3084408938884735,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6755070686340332,0.21832275390625,1.0029240846633911,284.9076538085937,284.95001220703125,300.68408203125,293.87164306640625,298.84576416015625,297.3021850585937,284.9089660644531,1.0,0.5953696370124817,0.8064790964126587,0.8064790964126587,1.0,1.0,-3.0425920486450195,1.3869030475616455,1.655689001083374,0.6977143883705139,0.9248231649398804,0.9248231649398804,0.0,186.5277862548828,362.0,62385.99609375,0.0,2569.592041015625,1.0,279.1558532714844,283.07623291015625,296.9139404296875,300.9546813964844,293.1499938964844,293.1499938964844,278.8500061035156,36764.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083964228630066,1.0,0.0,0.0,3.802349805831909,3.802375555038452,9.647114893596154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.544921875,0.0,1715.3251953125,1895.4371337890625,0.0,3481.715576171875,0.9397200345993042,1.0,0.0,3.0,1.0,0.0
17919000,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9872931241989136,0.6874345541000366,0.6202691197395325,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8025588989257812,0.37031289935112,0.3540337681770324,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7886201739311218,0.3511607646942138,0.2484690099954605,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7657457590103149,0.3215844929218292,0.3084408938884735,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6755070686340332,0.21832275390625,1.0029240846633911,284.9076538085937,284.95001220703125,300.68408203125,293.87164306640625,298.84576416015625,297.3021850585937,284.9089660644531,1.0,0.5953696370124817,0.8064790964126587,0.8064790964126587,1.0,1.0,-3.0425920486450195,1.3869030475616455,1.655689001083374,0.6977143883705139,0.9248231649398804,0.9248231649398804,0.0,186.5277862548828,362.0,62385.99609375,0.0,2569.592041015625,1.0,279.1558532714844,283.07623291015625,296.9139404296875,300.9546813964844,293.1499938964844,293.1499938964844,278.8500061035156,36764.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083964228630066,1.0,0.0,0.0,3.802349805831909,3.802375555038452,9.647114893596154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.544921875,0.0,1715.3251953125,1895.4371337890625,0.0,3481.715576171875,0.9397200345993042,1.0,0.0,3.0,1.0,0.0
17919060,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9715454578399658,0.68403160572052,0.6169255375862122,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7912110686302185,0.3724352419376373,0.3565109968185425,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7764341235160828,0.3516839444637298,0.2491849362850189,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7548335790634155,0.3226544260978699,0.3099456131458282,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6645809412002563,0.2182210087776184,1.0048846006393433,284.8837890625,284.95001220703125,300.7433166503906,293.8816223144531,298.8667907714844,297.2923889160156,284.8861389160156,1.0,0.6032872200012207,0.8027220964431763,0.8027220964431763,1.0,1.0,-3.0467538833618164,1.3881876468658447,1.6585663557052612,0.6978984475135803,0.8459617495536804,0.8459617495536804,0.0,199.53257751464844,350.0,62611.56640625,0.0,2644.964111328125,1.0,278.8575744628906,283.0310363769531,296.9010314941406,300.9730224609375,293.1499938964844,293.1499938964844,279.1499938964844,40572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148545265197754,1.0,0.0,0.0,3.583634853363037,3.5836589336395264,8.56921019476431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.48046875,0.0,1494.16845703125,1895.4371337890625,0.0,3541.59912109375,0.8946863412857056,1.0,0.0,3.0,1.0,0.0
17919120,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9715454578399658,0.68403160572052,0.6169255375862122,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7912110686302185,0.3724352419376373,0.3565109968185425,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7764341235160828,0.3516839444637298,0.2491849362850189,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7548335790634155,0.3226544260978699,0.3099456131458282,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6645809412002563,0.2182210087776184,1.0048846006393433,284.8837890625,284.95001220703125,300.7433166503906,293.8816223144531,298.8667907714844,297.2923889160156,284.8861389160156,1.0,0.6032872200012207,0.8027220964431763,0.8027220964431763,1.0,1.0,-3.0467538833618164,1.3881876468658447,1.6585663557052612,0.6978984475135803,0.8459617495536804,0.8459617495536804,0.0,199.53257751464844,350.0,62611.56640625,0.0,2644.964111328125,1.0,278.8575744628906,283.0310363769531,296.9010314941406,300.9730224609375,293.1499938964844,293.1499938964844,279.1499938964844,40572.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148545265197754,1.0,0.0,0.0,3.583634853363037,3.5836589336395264,8.56921019476431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.48046875,0.0,1494.16845703125,1895.4371337890625,0.0,3541.59912109375,0.8946863412857056,1.0,0.0,3.0,1.0,0.0
17919180,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9612258076667786,0.6841868162155151,0.6168487071990967,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7849397659301758,0.3755675554275512,0.3596023619174957,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7694135308265686,0.3533308804035187,0.2504205703735351,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7486816048622131,0.32459357380867,0.3119421899318695,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6581594944000244,0.2188341468572616,1.0085159540176392,285.0062255859375,284.95001220703125,300.80206298828125,293.8912658691406,298.8924255371094,297.2911376953125,285.00592041015625,1.0,0.6101428270339966,0.7989650368690491,0.7989650368690491,1.0,1.0,-3.058619260787964,1.3931645154953003,1.6654548645019531,0.6999926567077637,0.9476837515830994,0.9476837515830994,0.0,209.1389312744141,338.0,62156.984375,0.0,2718.061279296875,1.0,279.14190673828125,283.1612548828125,296.86602783203125,300.8230285644531,293.1499938964844,293.1499938964844,278.8500061035156,33641.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057817459106444,1.0,0.0,0.0,3.6966397762298575,3.696663618087769,9.118166985899734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.9130859375,0.0,1567.8043212890625,1895.4371337890625,0.0,3457.416259765625,0.9142193794250488,1.0,0.0,3.0,1.0,0.0
17919240,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9612258076667786,0.6841868162155151,0.6168487071990967,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7849397659301758,0.3755675554275512,0.3596023619174957,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7694135308265686,0.3533308804035187,0.2504205703735351,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7486816048622131,0.32459357380867,0.3119421899318695,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6581594944000244,0.2188341468572616,1.0085159540176392,285.0062255859375,284.95001220703125,300.80206298828125,293.8912658691406,298.8924255371094,297.2911376953125,285.00592041015625,1.0,0.6101428270339966,0.7989650368690491,0.7989650368690491,1.0,1.0,-3.058619260787964,1.3931645154953003,1.6654548645019531,0.6999926567077637,0.9476837515830994,0.9476837515830994,0.0,209.1389312744141,338.0,62156.984375,0.0,2718.061279296875,1.0,279.14190673828125,283.1612548828125,296.86602783203125,300.8230285644531,293.1499938964844,293.1499938964844,278.8500061035156,33641.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057817459106444,1.0,0.0,0.0,3.6966397762298575,3.696663618087769,9.118166985899734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.9130859375,0.0,1567.8043212890625,1895.4371337890625,0.0,3457.416259765625,0.9142193794250488,1.0,0.0,3.0,1.0,0.0
17919300,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9568989276885986,0.6835376620292664,0.6168445944786072,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7826582193374634,0.3768838047981262,0.3611632585525512,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7667549252510071,0.3538663685321808,0.2510490417480469,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7463969588279724,0.3253446221351623,0.3129530549049377,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6557589769363403,0.2190398573875427,1.0106163024902344,284.8805847167969,284.95001220703125,300.8312072753906,293.8959350585937,298.9042053222656,297.2888488769531,284.8780822753906,1.0,0.6132085919380188,0.7970865368843079,0.7970865368843079,1.0,1.0,-3.064992427825928,1.3958313465118408,1.6691609621047974,0.7012454867362976,0.8627246022224426,0.8627246022224426,0.0,213.25064086914065,338.0,63111.0,0.0,2752.056640625,1.0,278.8965759277344,283.01544189453125,296.9244689941406,301.0531921386719,293.1499938964844,293.1499938964844,278.8500061035156,37588.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115475416183472,1.0,0.0,0.0,3.66680645942688,3.6668310165405273,8.971587135420123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.580078125,0.0,1563.88427734375,1895.4371337890625,0.0,3510.959716796875,0.908009946346283,1.0,0.0,3.0,1.0,0.0
17919360,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9519818425178528,0.6826978325843811,0.616215169429779,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7800714373588562,0.3780752718448639,0.3624549508094787,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7637780904769897,0.3542500734329223,0.2514478266239166,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7438491582870483,0.3259719312191009,0.3137208521366119,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6531233191490173,0.2191466391086578,1.0119428634643557,284.91241455078125,284.95001220703125,300.86016845703125,293.90045166015625,298.9152526855469,297.2853698730469,284.9142761230469,1.0,0.616020917892456,0.7954566478729248,0.7954566478729248,1.0,1.0,-3.068787813186645,1.3973078727722168,1.6714799404144287,0.7018464207649231,0.8651018142700195,0.8651018142700195,0.0,217.49078369140625,326.0,62939.51953125,0.0,2781.745849609375,1.0,278.85760498046875,283.0455017089844,296.9190673828125,300.99676513671875,293.1499938964844,293.1499938964844,279.1499938964844,38419.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131836891174316,1.0,0.0,0.0,3.591017007827759,3.591040849685669,8.60455145357264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2001953125,0.0,1486.340576171875,1895.4371337890625,0.0,3526.125732421875,0.8943647742271423,1.0,0.0,3.0,1.0,0.0
17919420,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9453510046005248,0.6829445362091064,0.6162505149841309,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7772415280342102,0.3812068104743957,0.3654520511627197,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.760138213634491,0.3558259606361389,0.252571702003479,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7408210635185242,0.3278646171092987,0.3155810832977295,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6497917175292969,0.2198400348424911,1.0155645608901978,285.01873779296875,284.95001220703125,300.9175109863281,293.90899658203125,298.9407653808594,297.2850036621094,285.0170593261719,1.0,0.6209852695465088,0.7921969890594482,0.7921969890594482,1.0,1.0,-3.0803675651550293,1.402192234992981,1.678175449371338,0.7039462924003601,0.9690567255020142,0.9690567255020142,0.0,223.96612548828125,314.0,62595.30078125,0.0,2838.817626953125,1.0,279.14288330078125,283.15875244140625,296.89117431640625,300.8751525878906,293.1499938964844,293.1499938964844,278.8500061035156,32855.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061444997787476,1.0,0.0,0.0,3.7276487350463854,3.727672815322876,9.271782346331748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.9453125,0.0,1597.254638671875,1895.4371337890625,0.0,3460.789306640625,0.9203078746795654,1.0,0.0,3.0,1.0,0.0
17919480,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9453510046005248,0.6829445362091064,0.6162505149841309,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7772415280342102,0.3812068104743957,0.3654520511627197,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.760138213634491,0.3558259606361389,0.252571702003479,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7408210635185242,0.3278646171092987,0.3155810832977295,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6497917175292969,0.2198400348424911,1.0155645608901978,285.01873779296875,284.95001220703125,300.9175109863281,293.90899658203125,298.9407653808594,297.2850036621094,285.0170593261719,1.0,0.6209852695465088,0.7921969890594482,0.7921969890594482,1.0,1.0,-3.0803675651550293,1.402192234992981,1.678175449371338,0.7039462924003601,0.9690567255020142,0.9690567255020142,0.0,223.96612548828125,314.0,62595.30078125,0.0,2838.817626953125,1.0,279.14288330078125,283.15875244140625,296.89117431640625,300.8751525878906,293.1499938964844,293.1499938964844,278.8500061035156,32855.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061444997787476,1.0,0.0,0.0,3.7276487350463854,3.727672815322876,9.271782346331748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.9453125,0.0,1597.254638671875,1895.4371337890625,0.0,3460.789306640625,0.9203078746795654,1.0,0.0,3.0,1.0,0.0
17919540,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9391465187072754,0.6813159584999084,0.6154508590698242,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7749539017677307,0.3836320340633392,0.36814746260643,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7569968700408936,0.3565900325775146,0.2534325420856476,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.738276481628418,0.3291199505329132,0.3171621263027191,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.646972119808197,0.2201142609119415,1.018460392951965,284.90606689453125,284.95001220703125,300.9739074707031,293.9168395996094,298.9626159667969,297.279052734375,284.9080505371094,1.0,0.625105082988739,0.7889372706413269,0.7889372706413269,1.0,1.0,-3.089072704315185,1.4056358337402344,1.6834368705749512,0.7054479718208313,0.8750103116035461,0.8750103116035461,0.0,229.60304260253903,302.0,63443.6640625,0.0,2886.026123046875,1.0,278.8570556640625,283.0262451171875,296.94097900390625,301.05255126953125,293.1499938964844,293.1499938964844,279.1499938964844,38221.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147302508354188,1.0,0.0,0.0,3.6355926990509033,3.635617017745972,8.819495747047768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.115234375,0.0,1533.7547607421875,1895.4371337890625,0.0,3540.448974609375,0.9040064811706544,1.0,0.0,3.0,1.0,0.0
17919600,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9391465187072754,0.6813159584999084,0.6154508590698242,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7749539017677307,0.3836320340633392,0.36814746260643,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7569968700408936,0.3565900325775146,0.2534325420856476,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.738276481628418,0.3291199505329132,0.3171621263027191,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.646972119808197,0.2201142609119415,1.018460392951965,284.90606689453125,284.95001220703125,300.9739074707031,293.9168395996094,298.9626159667969,297.279052734375,284.9080505371094,1.0,0.625105082988739,0.7889372706413269,0.7889372706413269,1.0,1.0,-3.089072704315185,1.4056358337402344,1.6834368705749512,0.7054479718208313,0.8750103116035461,0.8750103116035461,0.0,229.60304260253903,302.0,63443.6640625,0.0,2886.026123046875,1.0,278.8570556640625,283.0262451171875,296.94097900390625,301.05255126953125,293.1499938964844,293.1499938964844,279.1499938964844,38221.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147302508354188,1.0,0.0,0.0,3.6355926990509033,3.635617017745972,8.819495747047768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.115234375,0.0,1533.7547607421875,1895.4371337890625,0.0,3540.448974609375,0.9040064811706544,1.0,0.0,3.0,1.0,0.0
17919660,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9352710843086244,0.6815391182899475,0.6153231859207153,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7742121815681458,0.3867301940917969,0.3709926605224609,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7553391456604004,0.3580652773380279,0.2543966472148895,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7370634078979492,0.3309275209903717,0.3188253939151764,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6453509330749512,0.2207605540752411,1.0213725566864014,285.01763916015625,284.95001220703125,301.0291748046875,293.923828125,298.9871520996094,297.2789611816406,285.0160217285156,1.0,0.6284308433532715,0.785590410232544,0.785590410232544,1.0,1.0,-3.098991632461548,1.409652590751648,1.6893390417099,0.7070485949516296,0.9801876544952391,0.9801876544952391,0.0,233.55731201171875,290.0,63020.45703125,0.0,2927.08447265625,1.0,279.1431884765625,283.14556884765625,296.9075622558594,300.9205322265625,293.1499938964844,293.1499938964844,278.8500061035156,32957.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079606533050536,1.0,0.0,0.0,3.765540838241577,3.7655653953552246,9.461238619223876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.62109375,0.0,1642.0670166015625,1895.4371337890625,0.0,3477.668212890625,0.9289411306381226,1.0,0.0,3.0,1.0,0.0
17919720,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9352710843086244,0.6815391182899475,0.6153231859207153,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7742121815681458,0.3867301940917969,0.3709926605224609,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7553391456604004,0.3580652773380279,0.2543966472148895,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7370634078979492,0.3309275209903717,0.3188253939151764,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6453509330749512,0.2207605540752411,1.0213725566864014,285.01763916015625,284.95001220703125,301.0291748046875,293.923828125,298.9871520996094,297.2789611816406,285.0160217285156,1.0,0.6284308433532715,0.785590410232544,0.785590410232544,1.0,1.0,-3.098991632461548,1.409652590751648,1.6893390417099,0.7070485949516296,0.9801876544952391,0.9801876544952391,0.0,233.55731201171875,290.0,63020.45703125,0.0,2927.08447265625,1.0,279.1431884765625,283.14556884765625,296.9075622558594,300.9205322265625,293.1499938964844,293.1499938964844,278.8500061035156,32957.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079606533050536,1.0,0.0,0.0,3.765540838241577,3.7655653953552246,9.461238619223876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.62109375,0.0,1642.0670166015625,1895.4371337890625,0.0,3477.668212890625,0.9289411306381226,1.0,0.0,3.0,1.0,0.0
17919780,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.931718409061432,0.6799250245094299,0.614456295967102,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7738333940505981,0.3891389966011047,0.3735816180706024,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7539963722229004,0.3587616980075836,0.2551397085189819,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7361657619476318,0.3321186006069183,0.3202533423900604,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6440592408180237,0.220998078584671,1.0236650705337524,284.9010314941406,284.95001220703125,301.08319091796875,293.9298400878906,299.0079345703125,297.2733459472656,284.90313720703125,1.0,0.6310316920280457,0.7822436094284058,0.7822436094284058,1.0,1.0,-3.1064372062683105,1.4124181270599363,1.694019079208374,0.7081629633903503,0.8813828229904175,0.8813828229904175,0.0,236.7580718994141,278.0,63859.6328125,0.0,2959.28271484375,1.0,278.8567810058594,283.0096130371094,296.9540100097656,301.0933532714844,293.1499938964844,293.1499938964844,279.1499938964844,38314.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165050983428956,1.0,0.0,0.0,3.6735262870788574,3.673551082611084,9.004500611808908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.76953125,0.0,1576.930908203125,1895.4371337890625,0.0,3556.87109375,0.9124677777290344,1.0,0.0,3.0,1.0,0.0
17919840,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.931718409061432,0.6799250245094299,0.614456295967102,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7738333940505981,0.3891389966011047,0.3735816180706024,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7539963722229004,0.3587616980075836,0.2551397085189819,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7361657619476318,0.3321186006069183,0.3202533423900604,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6440592408180237,0.220998078584671,1.0236650705337524,284.9010314941406,284.95001220703125,301.08319091796875,293.9298400878906,299.0079345703125,297.2733459472656,284.90313720703125,1.0,0.6310316920280457,0.7822436094284058,0.7822436094284058,1.0,1.0,-3.1064372062683105,1.4124181270599363,1.694019079208374,0.7081629633903503,0.8813828229904175,0.8813828229904175,0.0,236.7580718994141,278.0,63859.6328125,0.0,2959.28271484375,1.0,278.8567810058594,283.0096130371094,296.9540100097656,301.0933532714844,293.1499938964844,293.1499938964844,279.1499938964844,38314.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165050983428956,1.0,0.0,0.0,3.6735262870788574,3.673551082611084,9.004500611808908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.76953125,0.0,1576.930908203125,1895.4371337890625,0.0,3556.87109375,0.9124677777290344,1.0,0.0,3.0,1.0,0.0
17919900,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9303274750709534,0.6799324154853821,0.6140460968017578,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7738767862319946,0.3906212747097015,0.3748306035995483,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7535373568534851,0.359404593706131,0.2554691135883331,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7359085083007812,0.3329373300075531,0.3209081888198852,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6435640454292297,0.2212509214878082,1.0244839191436768,285.0262451171875,284.95001220703125,301.1096496582031,293.9324645996094,299.01934814453125,297.2728271484375,285.02911376953125,1.0,0.6320638656616211,0.7805701494216919,0.7805701494216919,1.0,1.0,-3.109607458114624,1.4135472774505615,1.696060061454773,0.7084655165672302,0.9691507816314696,0.9691507816314696,0.0,237.9875946044922,278.0,63118.2421875,0.0,2972.3369140625,1.0,279.1027526855469,283.14727783203125,296.9057922363281,300.88702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33968.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110609889030457,1.0,0.0,0.0,3.723676443099976,3.723700761795044,9.252032668882748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.4228515625,0.0,1601.1876220703125,1895.4371337890625,0.0,3506.447265625,0.9220708012580872,1.0,0.0,3.0,1.0,0.0
17919960,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9302590489387512,0.6801983118057251,0.6142702102661133,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7747856378555298,0.3922545909881592,0.3763412237167358,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7539162039756775,0.36020627617836,0.256007969379425,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7364028096199036,0.3338904678821563,0.3217830061912536,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6437628269195557,0.2216238379478454,1.026028752326965,285.0180053710937,284.95001220703125,301.1357421875,293.9347839355469,299.031494140625,297.2738952636719,285.0165405273437,1.0,0.6329493522644043,0.7788934707641602,0.7788934707641602,1.0,1.0,-3.1152474880218506,1.4158461093902588,1.6994012594223022,0.7094277143478394,0.9887763261795044,0.9887763261795044,0.0,238.40774536132807,266.0,63365.96875,0.0,2986.21875,1.0,279.1432800292969,283.13507080078125,296.91796875,300.9539489746094,293.1499938964844,293.1499938964844,278.8500061035156,33095.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909638285636902,1.0,0.0,0.0,3.796065330505371,3.7960903644561768,9.615251883587916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.3515625,0.0,1679.2264404296875,1895.4371337890625,0.0,3493.246826171875,0.9360237121582032,1.0,0.0,3.0,1.0,0.0
17920020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9289542436599731,0.6786208152770996,0.6133749485015869,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.775978147983551,0.3946746587753296,0.3788645565509796,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7540260553359985,0.3608735203742981,0.2566731572151184,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7368450164794922,0.3350461423397064,0.3230992555618286,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.643688440322876,0.2218457758426666,1.027865648269653,284.89752197265625,284.95001220703125,301.1867370605469,293.9384765625,299.051025390625,297.2687683105469,284.8998107910156,1.0,0.6342499256134033,0.7755400538444519,0.7755400538444519,1.0,1.0,-3.1218044757843018,1.4181268215179443,1.7036776542663574,0.7102707624435425,0.8865697383880615,0.8865697383880615,0.0,239.4304656982422,254.0,64196.5078125,0.0,3005.248046875,1.0,278.8563232421875,282.9955749511719,296.96240234375,301.1243591308594,293.1499938964844,293.1499938964844,279.1499938964844,38442.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180868268013,1.0,0.0,0.0,3.704697132110596,3.7047219276428223,9.157958515970676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0078125,0.0,1613.4234619140625,1895.4371337890625,0.0,3571.4921875,0.9193562865257264,1.0,0.0,3.0,1.0,0.0
17920080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9289542436599731,0.6786208152770996,0.6133749485015869,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.775978147983551,0.3946746587753296,0.3788645565509796,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7540260553359985,0.3608735203742981,0.2566731572151184,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7368450164794922,0.3350461423397064,0.3230992555618286,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.643688440322876,0.2218457758426666,1.027865648269653,284.89752197265625,284.95001220703125,301.1867370605469,293.9384765625,299.051025390625,297.2687683105469,284.8998107910156,1.0,0.6342499256134033,0.7755400538444519,0.7755400538444519,1.0,1.0,-3.1218044757843018,1.4181268215179443,1.7036776542663574,0.7102707624435425,0.8865697383880615,0.8865697383880615,0.0,239.4304656982422,254.0,64196.5078125,0.0,3005.248046875,1.0,278.8563232421875,282.9955749511719,296.96240234375,301.1243591308594,293.1499938964844,293.1499938964844,279.1499938964844,38442.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180868268013,1.0,0.0,0.0,3.704697132110596,3.7047219276428223,9.157958515970676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0078125,0.0,1613.4234619140625,1895.4371337890625,0.0,3571.4921875,0.9193562865257264,1.0,0.0,3.0,1.0,0.0
17920140,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9295206069946288,0.6789411902427673,0.6131401658058167,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7783660888671875,0.3978200256824493,0.3815630078315735,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7552586793899536,0.3623045086860657,0.2574668824672699,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7382963299751282,0.3367960751056671,0.3245213031768799,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6444872617721558,0.2224629819393158,1.029793381690979,285.0187072753906,284.95001220703125,301.2359313964844,293.9408264160156,299.0732727050781,297.2699584960937,285.0172119140625,1.0,0.6349663138389587,0.7721866369247437,0.7721866369247437,1.0,1.0,-3.12973952293396,1.421075701713562,1.7086637020111084,0.7112615704536438,0.9962934255599976,0.9962934255599976,0.0,239.06201171875,242.0,63648.6171875,0.0,3019.809326171875,1.0,279.14361572265625,283.1255798339844,296.9237060546875,300.9790344238281,293.1499938964844,293.1499938964844,278.8500061035156,33210.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111260175704956,1.0,0.0,0.0,3.822376251220703,3.822401285171509,9.749001037562266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.2353515625,0.0,1711.6788330078125,1895.4371337890625,0.0,3507.050537109375,0.9419779777526855,1.0,0.0,3.0,1.0,0.0
17920200,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9295206069946288,0.6789411902427673,0.6131401658058167,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7783660888671875,0.3978200256824493,0.3815630078315735,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7552586793899536,0.3623045086860657,0.2574668824672699,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7382963299751282,0.3367960751056671,0.3245213031768799,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6444872617721558,0.2224629819393158,1.029793381690979,285.0187072753906,284.95001220703125,301.2359313964844,293.9408264160156,299.0732727050781,297.2699584960937,285.0172119140625,1.0,0.6349663138389587,0.7721866369247437,0.7721866369247437,1.0,1.0,-3.12973952293396,1.421075701713562,1.7086637020111084,0.7112615704536438,0.9962934255599976,0.9962934255599976,0.0,239.06201171875,242.0,63648.6171875,0.0,3019.809326171875,1.0,279.14361572265625,283.1255798339844,296.9237060546875,300.9790344238281,293.1499938964844,293.1499938964844,278.8500061035156,33210.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111260175704956,1.0,0.0,0.0,3.822376251220703,3.822401285171509,9.749001037562266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.2353515625,0.0,1711.6788330078125,1895.4371337890625,0.0,3507.050537109375,0.9419779777526855,1.0,0.0,3.0,1.0,0.0
17920260,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9301120638847352,0.6773843169212341,0.612208366394043,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7809188365936279,0.400254487991333,0.3840344548225403,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7566075921058655,0.3629483580589294,0.2580668330192566,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7398859262466431,0.3379212319850921,0.3257415890693664,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6454470157623291,0.2226746529340744,1.03125262260437,284.89508056640625,284.95001220703125,301.2832336425781,293.9417419433594,299.0911865234375,297.2652282714844,284.8973999023437,1.0,0.6351569890975952,0.7687981128692627,0.7687981128692627,1.0,1.0,-3.135542869567871,1.4229257106781006,1.712617039680481,0.711861252784729,0.8915727734565735,0.8915727734565735,0.0,238.2007293701172,230.0,64476.64453125,0.0,3027.316650390625,1.0,278.85614013671875,282.9832458496094,296.96551513671875,301.14630126953125,293.1499938964844,293.1499938964844,279.1499938964844,38476.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195366501808168,1.0,0.0,0.0,3.731663227081299,3.731688499450684,9.291763944929698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0380859375,0.0,1644.879150390625,1895.4371337890625,0.0,3584.881591796875,0.925359547138214,1.0,0.0,3.0,1.0,0.0
