time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920320,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9301120638847352,0.6773843169212341,0.612208366394043,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7809188365936279,0.400254487991333,0.3840344548225403,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7566075921058655,0.3629483580589294,0.2580668330192566,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7398859262466431,0.3379212319850921,0.3257415890693664,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6454470157623291,0.2226746529340744,1.03125262260437,284.89508056640625,284.95001220703125,301.2832336425781,293.9417419433594,299.0911865234375,297.2652282714844,284.8973999023437,1.0,0.6351569890975952,0.7687981128692627,0.7687981128692627,1.0,1.0,-3.135542869567871,1.4229257106781006,1.712617039680481,0.711861252784729,0.8915727734565735,0.8915727734565735,0.0,238.2007293701172,230.0,64476.64453125,0.0,3027.316650390625,1.0,278.85614013671875,282.9832458496094,296.96551513671875,301.14630126953125,293.1499938964844,293.1499938964844,279.1499938964844,38476.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195366501808168,1.0,0.0,0.0,3.731663227081299,3.731688499450684,9.291763944929698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0380859375,0.0,1644.879150390625,1895.4371337890625,0.0,3584.881591796875,0.925359547138214,1.0,0.0,3.0,1.0,0.0
17920380,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.932446300983429,0.6777297854423523,0.6119219660758972,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7846065759658813,0.4034283459186554,0.3866844773292541,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7590207457542419,0.3643653690814972,0.258796215057373,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7424319982528687,0.3396494388580322,0.3270699679851532,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6472288966178894,0.2232848703861236,1.0328140258789062,285.0194091796875,284.95001220703125,301.3284606933594,293.9410705566406,299.1117553710937,297.2669677734375,285.0180358886719,1.0,0.6348475813865662,0.765409529209137,0.765409529209137,1.0,1.0,-3.14272689819336,1.4254425764083862,1.7172843217849731,0.7126029133796692,1.0,1.0,0.0,236.09657287597656,218.0,63872.25390625,0.0,3031.089111328125,1.0,279.1437683105469,283.1170959472656,296.9237976074219,300.9946594238281,293.1499938964844,293.1499938964844,278.8500061035156,33335.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125531911849976,1.0,0.0,0.0,3.843910455703736,3.843935966491699,9.859157898972626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.8359375,0.0,1738.794921875,1895.4371337890625,0.0,3520.283203125,0.9469291567802428,1.0,0.0,3.0,1.0,0.0
17920440,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.932446300983429,0.6777297854423523,0.6119219660758972,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7846065759658813,0.4034283459186554,0.3866844773292541,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7590207457542419,0.3643653690814972,0.258796215057373,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7424319982528687,0.3396494388580322,0.3270699679851532,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6472288966178894,0.2232848703861236,1.0328140258789062,285.0194091796875,284.95001220703125,301.3284606933594,293.9410705566406,299.1117553710937,297.2669677734375,285.0180358886719,1.0,0.6348475813865662,0.765409529209137,0.765409529209137,1.0,1.0,-3.14272689819336,1.4254425764083862,1.7172843217849731,0.7126029133796692,1.0,1.0,0.0,236.09657287597656,218.0,63872.25390625,0.0,3031.089111328125,1.0,279.1437683105469,283.1170959472656,296.9237976074219,300.9946594238281,293.1499938964844,293.1499938964844,278.8500061035156,33335.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125531911849976,1.0,0.0,0.0,3.843910455703736,3.843935966491699,9.859157898972626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.8359375,0.0,1738.794921875,1895.4371337890625,0.0,3520.283203125,0.9469291567802428,1.0,0.0,3.0,1.0,0.0
17920500,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9340891242027284,0.6771212816238403,0.6117996573448181,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7868342995643616,0.4047444760799408,0.3880573809146881,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7605884075164795,0.364776998758316,0.2591948807239532,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7440425753593445,0.3402841091156006,0.327775776386261,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6484493017196655,0.223458930850029,1.0338358879089355,284.8789367675781,284.95001220703125,301.3502197265625,293.9400939941406,299.1203918457031,297.26568603515625,284.8748779296875,1.0,0.6345332264900208,0.7637152671813965,0.7637152671813965,1.0,1.0,-3.146793365478516,1.42689311504364,1.7199002504348757,0.7131949663162231,0.9093762636184692,0.9093762636184692,0.0,234.6476593017578,218.0,64927.15234375,0.0,3031.83056640625,1.0,278.8939819335937,282.95587158203125,296.9745788574219,301.2215270996094,293.1499938964844,293.1499938964844,278.8500061035156,36750.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188448786735536,1.0,0.0,0.0,3.828403234481812,3.8284289836883545,9.779769243323244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.833984375,0.0,1746.745361328125,1895.4371337890625,0.0,3578.494140625,0.9439657330513,1.0,0.0,3.0,1.0,0.0
17920560,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9347386956214904,0.6761977076530457,0.6109583973884583,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7884265184402466,0.4058840274810791,0.3891171514987945,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7615260481834412,0.3649942278861999,0.2593414187431335,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7450969815254211,0.340751051902771,0.3282078802585602,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6491539478302002,0.2234919220209121,1.0339581966400146,284.8934631347656,284.95001220703125,301.3714294433594,293.9386901855469,299.12774658203125,297.2626342773437,284.89569091796875,1.0,0.6340906023979187,0.7620211839675903,0.7620211839675903,1.0,1.0,-3.147901773452759,1.4269272089004517,1.720974683761597,0.7129977941513062,0.8959892392158508,0.8959892392158508,0.0,233.61871337890625,206.0,64697.37890625,0.0,3028.628173828125,1.0,278.8564453125,282.9725341796875,296.96221923828125,301.158203125,293.1499938964844,293.1499938964844,279.1499938964844,38446.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920898735523224,1.0,0.0,0.0,3.754405975341797,3.7544314861297607,9.405367222825588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4189453125,0.0,1671.2860107421875,1895.4371337890625,0.0,3597.449951171875,0.9304358959197998,1.0,0.0,3.0,1.0,0.0
17920620,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9387012720108032,0.6765543818473816,0.6106246709823608,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7933693528175354,0.4090867340564728,0.3917320668697357,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.765098512172699,0.3663980960845947,0.2600169777870178,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7487290501594543,0.3424588739871979,0.3294565975666046,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6519069075584412,0.2240977436304092,1.0352210998535156,285.0205078125,284.95001220703125,301.4119873046875,293.9344787597656,299.14630126953125,297.2647705078125,285.0193176269531,1.0,0.6329067349433899,0.7586329579353333,0.7586329579353333,1.0,1.0,-3.1544673442840576,1.4290810823440552,1.725386381149292,0.7135352492332458,1.0,1.0,0.0,230.0323486328125,194.0,64028.65625,0.0,3023.119873046875,1.0,279.1439208984375,283.1099853515625,296.917236328125,300.9998779296875,293.1499938964844,293.1499938964844,278.8500061035156,33542.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139503836631776,1.0,0.0,0.0,3.8599965572357178,3.8600220680236816,9.941848020389443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.0068359375,0.0,1760.147216796875,1895.4371337890625,0.0,3533.22802734375,0.9506111145019532,1.0,0.0,3.0,1.0,0.0
17920680,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9387012720108032,0.6765543818473816,0.6106246709823608,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7933693528175354,0.4090867340564728,0.3917320668697357,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.765098512172699,0.3663980960845947,0.2600169777870178,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7487290501594543,0.3424588739871979,0.3294565975666046,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6519069075584412,0.2240977436304092,1.0352210998535156,285.0205078125,284.95001220703125,301.4119873046875,293.9344787597656,299.14630126953125,297.2647705078125,285.0193176269531,1.0,0.6329067349433899,0.7586329579353333,0.7586329579353333,1.0,1.0,-3.1544673442840576,1.4290810823440552,1.725386381149292,0.7135352492332458,1.0,1.0,0.0,230.0323486328125,194.0,64028.65625,0.0,3023.119873046875,1.0,279.1439208984375,283.1099853515625,296.917236328125,300.9998779296875,293.1499938964844,293.1499938964844,278.8500061035156,33542.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139503836631776,1.0,0.0,0.0,3.8599965572357178,3.8600220680236816,9.941848020389443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.0068359375,0.0,1760.147216796875,1895.4371337890625,0.0,3533.22802734375,0.9506111145019532,1.0,0.0,3.0,1.0,0.0
17920740,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9412336945533752,0.6759207844734192,0.6104668378829956,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7963409423828125,0.4104633331298828,0.3931409120559692,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.767344057559967,0.3668147623538971,0.2604030668735504,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7509859800338745,0.3431040346622467,0.3301492631435394,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6536955237388611,0.2242745757102966,1.0361322164535522,284.8778381347656,284.95001220703125,301.4320983886719,293.9315490722656,299.15411376953125,297.2635498046875,284.8744506835937,1.0,0.6321494579315186,0.7568711042404175,0.7568711042404175,1.0,1.0,-3.1583707332611084,1.430397391319275,1.727973222732544,0.7140447497367859,0.9118523597717284,0.9118523597717284,0.0,227.80230712890625,194.0,65082.0625,0.0,3019.2900390625,1.0,278.89044189453125,282.9467468261719,296.96636962890625,301.2228088378906,293.1499938964844,293.1499938964844,278.8500061035156,36930.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204013347625732,1.0,0.0,0.0,3.8416106700897217,3.841636896133423,9.847364026427383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.4326171875,0.0,1764.304443359375,1895.4371337890625,0.0,3592.861572265625,0.9471338987350464,1.0,0.0,3.0,1.0,0.0
17920800,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9425586462020874,0.6750355362892151,0.609623372554779,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7984218597412109,0.4115641117095947,0.3941347002983093,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.768760621547699,0.3670131862163543,0.2605144083499908,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7524884343147278,0.3435385227203369,0.3305222988128662,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6548086404800415,0.224302738904953,1.0361058712005615,284.89337158203125,284.95001220703125,301.45001220703125,293.9283447265625,299.1600646972656,297.2607116699219,284.895263671875,1.0,0.631343424320221,0.7552447319030762,0.7552447319030762,1.0,1.0,-3.159105062484741,1.4302406311035156,1.7288644313812256,0.7137492299079895,0.8997781872749329,0.8997781872749329,0.0,226.1877899169922,182.0,64854.8359375,0.0,3012.12744140625,1.0,278.85675048828125,282.9638671875,296.95147705078125,301.1582946777344,293.1499938964844,293.1499938964844,279.1499938964844,38427.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922265350818634,1.0,0.0,0.0,3.7720367908477774,3.772062540054321,9.493910511082504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.154296875,0.0,1691.994873046875,1895.4371337890625,0.0,3610.049560546875,0.9343268275260924,1.0,0.0,3.0,1.0,0.0
17920860,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9480438828468324,0.6754021644592285,0.6092523336410522,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8046289682388306,0.4147991240024566,0.3967271745204925,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7735564708709717,0.3684080839157104,0.2611460387706756,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7572957873344421,0.3452296555042267,0.3317040503025055,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6586032509803772,0.2249076962471008,1.0371274948120115,285.0221862792969,284.95001220703125,301.4852294921875,293.9201965332031,299.1762390136719,297.26324462890625,285.0212097167969,1.0,0.6294130682945251,0.7518875002861023,0.7518875002861023,1.0,1.0,-3.165175199508667,1.432096004486084,1.7330793142318726,0.7141255140304565,1.0,1.0,0.0,221.34136962890625,170.0,64124.671875,0.0,2998.703857421875,1.0,279.1440124511719,283.10430908203125,296.9029235839844,300.9934387207031,293.1499938964844,293.1499938964844,278.8500061035156,33734.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153473973274232,1.0,0.0,0.0,3.871093273162842,3.8711190223693848,9.999091616919031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.7880859375,0.0,1775.3570556640625,1895.4371337890625,0.0,3546.1611328125,0.9532137513160706,1.0,0.0,3.0,1.0,0.0
17920920,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9480438828468324,0.6754021644592285,0.6092523336410522,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8046289682388306,0.4147991240024566,0.3967271745204925,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7735564708709717,0.3684080839157104,0.2611460387706756,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7572957873344421,0.3452296555042267,0.3317040503025055,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6586032509803772,0.2249076962471008,1.0371274948120115,285.0221862792969,284.95001220703125,301.4852294921875,293.9201965332031,299.1762390136719,297.26324462890625,285.0212097167969,1.0,0.6294130682945251,0.7518875002861023,0.7518875002861023,1.0,1.0,-3.165175199508667,1.432096004486084,1.7330793142318726,0.7141255140304565,1.0,1.0,0.0,221.34136962890625,170.0,64124.671875,0.0,2998.703857421875,1.0,279.1440124511719,283.10430908203125,296.9029235839844,300.9934387207031,293.1499938964844,293.1499938964844,278.8500061035156,33734.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153473973274232,1.0,0.0,0.0,3.871093273162842,3.8711190223693848,9.999091616919031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.7880859375,0.0,1775.3570556640625,1895.4371337890625,0.0,3546.1611328125,0.9532137513160706,1.0,0.0,3.0,1.0,0.0
17920980,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.953359067440033,0.6738916039466858,0.6082246899604797,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.810829758644104,0.4173005819320678,0.3991130590438843,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7784706354141235,0.3690124452114105,0.2616060972213745,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.762276291847229,0.3462902307510376,0.3327106535434723,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.662585437297821,0.2251139730215072,1.0378116369247437,284.8922424316406,284.95001220703125,301.51763916015625,293.91015625,299.1874694824219,297.2593994140625,284.89404296875,1.0,0.627160370349884,0.7485302090644836,0.7485302090644836,1.0,1.0,-3.1694040298461914,1.4329973459243774,1.736406683921814,0.7142083644866943,0.9018917679786682,0.9018917679786682,0.0,216.33302307128903,158.0,64956.3046875,0.0,2980.477294921875,1.0,278.8567810058594,282.9552307128906,296.933349609375,301.1476745605469,293.1499938964844,293.1499938964844,278.54998779296875,38427.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236583113670348,1.0,0.0,0.0,3.7857818603515625,3.7858076095581055,9.56322651290975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.1083984375,0.0,1708.3841552734375,1895.4371337890625,0.0,3622.88037109375,0.9373124241828918,1.0,0.0,3.0,1.0,0.0
17921040,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.953359067440033,0.6738916039466858,0.6082246899604797,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.810829758644104,0.4173005819320678,0.3991130590438843,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7784706354141235,0.3690124452114105,0.2616060972213745,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.762276291847229,0.3462902307510376,0.3327106535434723,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.662585437297821,0.2251139730215072,1.0378116369247437,284.8922424316406,284.95001220703125,301.51763916015625,293.91015625,299.1874694824219,297.2593994140625,284.89404296875,1.0,0.627160370349884,0.7485302090644836,0.7485302090644836,1.0,1.0,-3.1694040298461914,1.4329973459243774,1.736406683921814,0.7142083644866943,0.9018917679786682,0.9018917679786682,0.0,216.33302307128903,158.0,64956.3046875,0.0,2980.477294921875,1.0,278.8567810058594,282.9552307128906,296.933349609375,301.1476745605469,293.1499938964844,293.1499938964844,278.54998779296875,38427.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236583113670348,1.0,0.0,0.0,3.7857818603515625,3.7858076095581055,9.56322651290975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.1083984375,0.0,1708.3841552734375,1895.4371337890625,0.0,3622.88037109375,0.9373124241828918,1.0,0.0,3.0,1.0,0.0
17921100,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9556159973144532,0.6729661226272583,0.6073957085609436,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8135853409767151,0.4184266030788421,0.4001264274120331,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.7806605100631714,0.3691765069961548,0.2616903185844421,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.7645357847213745,0.3466942906379699,0.3330441415309906,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.6643347144126892,0.2251033931970596,1.037502646446228,284.815185546875,284.95001220703125,301.53289794921875,293.90447998046875,299.1920471191406,297.25653076171875,284.8194885253906,1.0,0.6258969306945801,0.7468515634536743,0.7468515634536743,1.0,1.0,-3.169757604598999,1.432603120803833,1.7371546030044556,0.7137563824653625,0.8176381587982178,0.8176381587982178,0.0,213.9761199951172,158.0,65259.609375,0.0,2968.470458984375,1.0,278.5978698730469,282.8649597167969,296.942626953125,301.2593688964844,293.1499938964844,293.1499938964844,278.54998779296875,43142.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928347110748291,1.0,0.0,0.0,3.6488986015319824,3.648923873901367,8.88416991529084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.08984375,0.0,1585.3660888671875,1895.4371337890625,0.0,3665.981201171875,0.9078564643859864,1.0,0.0,3.0,1.0,0.0
17921160,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9579858779907228,0.6724558472633362,0.6065738797187805,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8163933753967285,0.4197081327438354,0.4011168479919433,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7829437255859375,0.3694963455200195,0.2617530822753906,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7668890953063965,0.3472179770469665,0.3333466649055481,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6661487817764282,0.2251610904932022,1.0370250940322876,284.8892517089844,284.95001220703125,301.5474853515625,293.8984069824219,299.197021484375,297.2548828125,284.8908996582031,1.0,0.6245467066764832,0.7451745271682739,0.7451745271682739,1.0,1.0,-3.169822454452514,1.432070255279541,1.7377521991729736,0.7131900191307068,0.836468517780304,0.836468517780304,0.0,211.5282440185547,146.0,64889.5546875,0.0,2955.371826171875,1.0,278.5580139160156,282.9298400878906,296.9070129394531,301.131103515625,293.1499938964844,293.1499938964844,278.8500061035156,40837.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277900457382202,1.0,0.0,0.0,3.54604721069336,3.546071052551269,8.390393304580357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.05078125,0.0,1455.727783203125,1895.4371337890625,0.0,3660.867919921875,0.886716365814209,1.0,0.0,3.0,1.0,0.0
17921220,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.966157853603363,0.6731307506561279,0.6065978407859802,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8244794607162476,0.423121839761734,0.4038560688495636,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7903109192848206,0.3710254430770874,0.2624636590480804,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7742250561714172,0.3489952087402344,0.3345745801925659,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6721548438072205,0.2258377522230148,1.0380761623382568,284.99853515625,284.95001220703125,301.574951171875,293.88507080078125,299.2106018066406,297.2594299316406,284.9981689453125,1.0,0.6216695308685303,0.7418203949928284,0.7418203949928284,1.0,1.0,-3.176731586456299,1.4342111349105835,1.7425205707550049,0.713729977607727,0.928217589855194,0.928217589855194,0.0,204.79071044921875,134.0,64272.76171875,0.0,2933.270263671875,1.0,278.8415832519531,283.0517272949219,296.85870361328125,300.95855712890625,293.1499938964844,293.1499938964844,278.54998779296875,34003.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187554121017456,1.0,0.0,0.0,3.649137735366821,3.649161338806152,8.885334636943298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.94140625,0.0,1517.2763671875,1895.4371337890625,0.0,3577.668212890625,0.903773844242096,1.0,0.0,3.0,1.0,0.0
17921280,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.966157853603363,0.6731307506561279,0.6065978407859802,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8244794607162476,0.423121839761734,0.4038560688495636,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7903109192848206,0.3710254430770874,0.2624636590480804,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7742250561714172,0.3489952087402344,0.3345745801925659,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6721548438072205,0.2258377522230148,1.0380761623382568,284.99853515625,284.95001220703125,301.574951171875,293.88507080078125,299.2106018066406,297.2594299316406,284.9981689453125,1.0,0.6216695308685303,0.7418203949928284,0.7418203949928284,1.0,1.0,-3.176731586456299,1.4342111349105835,1.7425205707550049,0.713729977607727,0.928217589855194,0.928217589855194,0.0,204.79071044921875,134.0,64272.76171875,0.0,2933.270263671875,1.0,278.8415832519531,283.0517272949219,296.85870361328125,300.95855712890625,293.1499938964844,293.1499938964844,278.54998779296875,34003.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187554121017456,1.0,0.0,0.0,3.649137735366821,3.649161338806152,8.885334636943298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.94140625,0.0,1517.2763671875,1895.4371337890625,0.0,3577.668212890625,0.903773844242096,1.0,0.0,3.0,1.0,0.0
17921340,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9735860228538512,0.671947717666626,0.605678915977478,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8324867486953735,0.4258167743682861,0.4063042998313904,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.797633945941925,0.371783584356308,0.2629410028457641,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7816384434700012,0.3501648008823395,0.3355711996555328,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6782886981964111,0.2261490821838379,1.0387508869171145,284.915283203125,284.95001220703125,301.60015869140625,293.870361328125,299.21942138671875,297.2575378417969,284.916259765625,1.0,0.6185445189476013,0.7384662628173828,0.7384662628173828,1.0,1.0,-3.181161642074585,1.4351001977920532,1.7460614442825315,0.7137762904167175,0.8513920307159424,0.8513920307159424,0.0,198.18634033203125,122.0,64800.46484375,0.0,2906.6337890625,1.0,278.5578308105469,282.9476623535156,296.88653564453125,301.0924987792969,293.1499938964844,293.1499938964844,278.8500061035156,38570.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925590753555298,1.0,0.0,0.0,3.528020143508911,3.528043508529663,8.305302117150859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.314453125,0.0,1420.2379150390625,1895.4371337890625,0.0,3640.660888671875,0.8806015849113464,1.0,0.0,3.0,1.0,0.0
17921400,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9735860228538512,0.671947717666626,0.605678915977478,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8324867486953735,0.4258167743682861,0.4063042998313904,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.797633945941925,0.371783584356308,0.2629410028457641,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7816384434700012,0.3501648008823395,0.3355711996555328,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6782886981964111,0.2261490821838379,1.0387508869171145,284.915283203125,284.95001220703125,301.60015869140625,293.870361328125,299.21942138671875,297.2575378417969,284.916259765625,1.0,0.6185445189476013,0.7384662628173828,0.7384662628173828,1.0,1.0,-3.181161642074585,1.4351001977920532,1.7460614442825315,0.7137762904167175,0.8513920307159424,0.8513920307159424,0.0,198.18634033203125,122.0,64800.46484375,0.0,2906.6337890625,1.0,278.5578308105469,282.9476623535156,296.88653564453125,301.0924987792969,293.1499938964844,293.1499938964844,278.8500061035156,38570.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925590753555298,1.0,0.0,0.0,3.528020143508911,3.528043508529663,8.305302117150859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.314453125,0.0,1420.2379150390625,1895.4371337890625,0.0,3640.660888671875,0.8806015849113464,1.0,0.0,3.0,1.0,0.0
17921460,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9822545647621156,0.6722440123558044,0.6053404808044434,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.842017650604248,0.4291463196277618,0.4089635610580444,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8064557909965515,0.3731746971607208,0.2635591924190521,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7905632257461548,0.3518398106098175,0.3367053270339966,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.685738742351532,0.2267985343933105,1.0397212505340576,285.00390625,284.95001220703125,301.6233215332031,293.8544006347656,299.2303466796875,297.2610168457031,285.0028381347656,1.0,0.6151807308197021,0.7351009249687195,0.7351009249687195,1.0,1.0,-3.1872191429138184,1.436748743057251,1.7504702806472778,0.7140530347824097,0.938653528690338,0.938653528690338,0.0,190.78965759277344,110.0,64296.74609375,0.0,2878.983154296875,1.0,278.841552734375,283.049560546875,296.8380126953125,300.93975830078125,293.1499938964844,293.1499938964844,278.54998779296875,33301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189115762710572,1.0,0.0,0.0,3.6531713008880615,3.6531949043273926,8.904988817448611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.2578125,0.0,1516.4921875,1895.4371337890625,0.0,3579.110107421875,0.9040591716766356,1.0,0.0,3.0,1.0,0.0
17921520,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9822545647621156,0.6722440123558044,0.6053404808044434,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.842017650604248,0.4291463196277618,0.4089635610580444,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8064557909965515,0.3731746971607208,0.2635591924190521,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7905632257461548,0.3518398106098175,0.3367053270339966,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.685738742351532,0.2267985343933105,1.0397212505340576,285.00390625,284.95001220703125,301.6233215332031,293.8544006347656,299.2303466796875,297.2610168457031,285.0028381347656,1.0,0.6151807308197021,0.7351009249687195,0.7351009249687195,1.0,1.0,-3.1872191429138184,1.436748743057251,1.7504702806472778,0.7140530347824097,0.938653528690338,0.938653528690338,0.0,190.78965759277344,110.0,64296.74609375,0.0,2878.983154296875,1.0,278.841552734375,283.049560546875,296.8380126953125,300.93975830078125,293.1499938964844,293.1499938964844,278.54998779296875,33301.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189115762710572,1.0,0.0,0.0,3.6531713008880615,3.6531949043273926,8.904988817448611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.2578125,0.0,1516.4921875,1895.4371337890625,0.0,3579.110107421875,0.9040591716766356,1.0,0.0,3.0,1.0,0.0
17921580,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.989962875843048,0.6707775592803955,0.6041389107704163,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.851688027381897,0.4317313432693481,0.4112947285175323,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.814814567565918,0.3738019466400146,0.2639278471469879,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7994611859321594,0.3528984487056732,0.3375770449638366,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6931830644607544,0.2270350307226181,1.040008783340454,284.90997314453125,284.95001220703125,301.6446533203125,293.8373718261719,299.236572265625,297.2579650878906,284.9111022949219,1.0,0.6115936040878296,0.7317356467247009,0.7317356467247009,1.0,1.0,-3.190422534942627,1.4369709491729736,1.753451585769653,0.7137244939804077,0.8536708354949951,0.8536708354949951,0.0,183.6688690185547,98.0,64836.69921875,0.0,2846.837646484375,1.0,278.5577392578125,282.9365234375,296.8587646484375,301.0694274902344,293.1499938964844,293.1499938964844,278.8500061035156,38495.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268048405647278,1.0,0.0,0.0,3.538590431213379,3.538613796234131,8.355143563676393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.24609375,0.0,1430.8145751953125,1895.4371337890625,0.0,3651.819580078125,0.8828063607215881,1.0,0.0,3.0,1.0,0.0
17921640,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.989962875843048,0.6707775592803955,0.6041389107704163,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.851688027381897,0.4317313432693481,0.4112947285175323,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.814814567565918,0.3738019466400146,0.2639278471469879,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7994611859321594,0.3528984487056732,0.3375770449638366,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6931830644607544,0.2270350307226181,1.040008783340454,284.90997314453125,284.95001220703125,301.6446533203125,293.8373718261719,299.236572265625,297.2579650878906,284.9111022949219,1.0,0.6115936040878296,0.7317356467247009,0.7317356467247009,1.0,1.0,-3.190422534942627,1.4369709491729736,1.753451585769653,0.7137244939804077,0.8536708354949951,0.8536708354949951,0.0,183.6688690185547,98.0,64836.69921875,0.0,2846.837646484375,1.0,278.5577392578125,282.9365234375,296.8587646484375,301.0694274902344,293.1499938964844,293.1499938964844,278.8500061035156,38495.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268048405647278,1.0,0.0,0.0,3.538590431213379,3.538613796234131,8.355143563676393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.24609375,0.0,1430.8145751953125,1895.4371337890625,0.0,3651.819580078125,0.8828063607215881,1.0,0.0,3.0,1.0,0.0
17921700,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9939284920692444,0.6707947254180908,0.6036213040351868,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8569834232330322,0.4333228766918182,0.4124592542648315,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8191916346549988,0.374422937631607,0.2641107738018036,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.804263174533844,0.3536685109138489,0.3380022644996643,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6971887350082397,0.2272924482822418,1.039984107017517,285.01922607421875,284.95001220703125,301.6546936035156,293.8284912109375,299.2408142089844,297.2589416503906,285.02020263671875,1.0,0.6097107529640198,0.7300529479980469,0.7300529479980469,1.0,1.0,-3.1918962001800537,1.4370256662368774,1.7548705339431765,0.7134168744087219,0.931477665901184,0.931477665901184,0.0,179.9818878173828,98.0,64122.8359375,0.0,2829.795654296875,1.0,278.7991027832031,283.0583190917969,296.8021850585937,300.8550109863281,293.1499938964844,293.1499938964844,278.8500061035156,33860.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215486645698548,1.0,0.0,0.0,3.594276189804077,3.59429931640625,8.620177709417476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.443359375,0.0,1456.28759765625,1895.4371337890625,0.0,3603.443359375,0.8929235339164734,1.0,0.0,3.0,1.0,0.0
17921760,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9986516237258912,0.6709436178207397,0.6035094857215881,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8634780645370483,0.4350132942199707,0.4138683974742889,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8245585560798645,0.3751517534255981,0.2644831538200378,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8100643754005432,0.3545303642749786,0.3386313021183014,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7021740674972534,0.2276335954666137,1.0406140089035034,285.00079345703125,284.95001220703125,301.664306640625,293.81939697265625,299.2454833984375,297.2610168457031,284.9991455078125,1.0,0.6077913641929626,0.7283687591552734,0.7283687591552734,1.0,1.0,-3.195343494415283,1.4379945993423462,1.7573490142822266,0.7136556506156921,0.939675748348236,0.939675748348236,0.0,175.7834930419922,86.0,64294.30078125,0.0,2814.051025390625,1.0,278.84234619140625,283.04052734375,296.8036193847656,300.9066772460937,293.1499938964844,293.1499938964844,278.54998779296875,33284.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202884435653688,1.0,0.0,0.0,3.6622254848480233,3.6622490882873535,8.949184007178701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.451171875,0.0,1526.4232177734375,1895.4371337890625,0.0,3591.820068359375,0.9058785438537598,1.0,0.0,3.0,1.0,0.0
17921820,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.6707690954208374,0.5940477848052979,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8713915944099426,0.4375268816947937,0.4162573218345642,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8304997086524963,0.375703752040863,0.2648974955081939,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8164323568344116,0.355509340763092,0.3395575881004333,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7076545357704163,0.2278056740760803,1.041161060333252,284.902587890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2495422363281,297.2578430175781,284.9032897949219,1.0,0.6036748886108398,0.7250003218650818,0.7250003218650818,1.0,1.0,-3.185224294662476,1.4317463636398315,1.753477931022644,0.710258424282074,0.8481284379959106,0.8481284379959106,0.0,170.78421020507812,74.0,64578.62109375,0.0,2769.58935546875,1.0,278.5577392578125,282.9275207519531,296.8206481933594,301.0214233398437,293.1499938964844,293.1499938964844,278.8500061035156,38919.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279650449752808,1.0,0.0,0.0,3.5321502685546875,3.5321736335754395,8.324758482558536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.853515625,0.0,1427.1044921875,1895.4371337890625,0.0,3662.474365234375,0.8816278576850891,1.0,0.0,3.0,1.0,0.0
17921880,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.6707690954208374,0.5940477848052979,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8713915944099426,0.4375268816947937,0.4162573218345642,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8304997086524963,0.375703752040863,0.2648974955081939,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8164323568344116,0.355509340763092,0.3395575881004333,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7076545357704163,0.2278056740760803,1.041161060333252,284.902587890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2495422363281,297.2578430175781,284.9032897949219,1.0,0.6036748886108398,0.7250003218650818,0.7250003218650818,1.0,1.0,-3.185224294662476,1.4317463636398315,1.753477931022644,0.710258424282074,0.8481284379959106,0.8481284379959106,0.0,170.78421020507812,74.0,64578.62109375,0.0,2769.58935546875,1.0,278.5577392578125,282.9275207519531,296.8206481933594,301.0214233398437,293.1499938964844,293.1499938964844,278.8500061035156,38919.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279650449752808,1.0,0.0,0.0,3.5321502685546875,3.5321736335754395,8.324758482558536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.853515625,0.0,1427.1044921875,1895.4371337890625,0.0,3662.474365234375,0.8816278576850891,1.0,0.0,3.0,1.0,0.0
17921940,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6727151274681091,0.5845388174057007,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8771889805793762,0.4394412934780121,0.4177126884460449,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8349312543869019,0.3764328062534332,0.2651493549346924,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8210050463676453,0.3564127087593078,0.3401031792163849,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7116526365280151,0.2281271517276764,1.041375756263733,285.00897216796875,284.95001220703125,301.6927795410156,293.7891845703125,299.2538452148437,297.2594299316406,285.0068359375,1.0,0.6010550856590271,0.7229792475700378,0.7229792475700378,1.0,1.0,-3.180734872817993,1.4288471937179563,1.7518877983093262,0.7080145478248596,0.9254101514816284,0.9254101514816284,0.0,167.25440979003906,74.0,63773.50390625,0.0,2737.891845703125,1.0,278.8143615722656,283.0475769042969,296.7581481933594,300.8027038574219,293.1499938964844,293.1499938964844,278.8500061035156,33664.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215339422225952,1.0,0.0,0.0,3.600771427154541,3.600794553756714,8.651360303701949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5087890625,0.0,1461.84912109375,1895.4371337890625,0.0,3603.30810546875,0.8934552669525146,1.0,0.0,3.0,1.0,0.0
17922000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6745179295539856,0.5784395337104797,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.881159782409668,0.4407463371753692,0.4188825786113739,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.83799147605896,0.3769499957561493,0.2654674053192138,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8240954875946045,0.357042908668518,0.3406333029270172,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7143149375915527,0.2283871173858642,1.0421444177627563,284.9867248535156,284.95001220703125,301.6993713378906,293.7814025878906,299.25701904296875,297.2614440917969,284.9854431152344,1.0,0.5992426872253418,0.7216318845748901,0.7216318845748901,1.0,1.0,-3.1767523288726807,1.426401138305664,1.7503513097763062,0.7064529657363892,0.9231504201889038,0.9231504201889038,0.0,164.9844970703125,62.0,63730.75390625,0.0,2717.5654296875,1.0,278.841552734375,283.0308837890625,296.7615051269531,300.8360290527344,293.1499938964844,293.1499938964844,278.54998779296875,33917.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92051500082016,1.0,0.0,0.0,3.6369783878326416,3.6370019912719727,8.826219755064812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.0,0.0,1503.2056884765625,1895.4371337890625,0.0,3593.91015625,0.9007091522216797,1.0,0.0,3.0,1.0,0.0
17922060,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.678777813911438,0.5638306736946106,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8906087875366211,0.4432916939258575,0.4212386608123779,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8451502919197083,0.3774787783622741,0.2658216059207916,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8313168883323669,0.3580026626586914,0.3414850234985351,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7203582525253296,0.2286486625671386,1.042836308479309,284.9034729003906,284.95001220703125,301.71514892578125,293.7616271972656,299.2619323730469,297.2616271972656,284.9041442871094,1.0,0.5944873094558716,0.7185598611831665,0.7185598611831665,1.0,1.0,-3.164306163787842,1.4191967248916626,1.7451094388961792,0.7020663619041443,0.8371152281761169,0.8371152281761169,0.0,159.52037048339844,50.0,63790.32421875,0.0,2663.14794921875,1.0,278.5580749511719,282.9340209960937,296.7746276855469,300.9255065917969,293.1499938964844,293.1499938964844,278.8500061035156,39239.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266929030418396,1.0,0.0,0.0,3.4840426445007324,3.484065532684326,8.099537467387563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5830078125,0.0,1379.3857421875,1895.4371337890625,0.0,3650.791748046875,0.871411144733429,1.0,0.0,3.0,1.0,0.0
17922120,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.678777813911438,0.5638306736946106,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8906087875366211,0.4432916939258575,0.4212386608123779,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8451502919197083,0.3774787783622741,0.2658216059207916,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8313168883323669,0.3580026626586914,0.3414850234985351,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7203582525253296,0.2286486625671386,1.042836308479309,284.9034729003906,284.95001220703125,301.71514892578125,293.7616271972656,299.2619323730469,297.2616271972656,284.9041442871094,1.0,0.5944873094558716,0.7185598611831665,0.7185598611831665,1.0,1.0,-3.164306163787842,1.4191967248916626,1.7451094388961792,0.7020663619041443,0.8371152281761169,0.8371152281761169,0.0,159.52037048339844,50.0,63790.32421875,0.0,2663.14794921875,1.0,278.5580749511719,282.9340209960937,296.7746276855469,300.9255065917969,293.1499938964844,293.1499938964844,278.8500061035156,39239.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266929030418396,1.0,0.0,0.0,3.4840426445007324,3.484065532684326,8.099537467387563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5830078125,0.0,1379.3857421875,1895.4371337890625,0.0,3650.791748046875,0.871411144733429,1.0,0.0,3.0,1.0,0.0
