time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922180,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.6859832406044006,0.5475757122039795,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9015714526176452,0.4465560913085937,0.4239272177219391,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8537316918373108,0.3787054717540741,0.2663942277431488,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.839789092540741,0.3595274984836578,0.342570960521698,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7272330522537231,0.2292635887861251,1.0441608428955078,284.9824523925781,284.95001220703125,301.7300109863281,293.7416076660156,299.2750244140625,297.2774353027344,284.9813842773437,1.0,0.5894284248352051,0.7154877781867981,0.7154877781867981,1.0,1.0,-3.151580572128296,1.4118387699127195,1.7397416830062866,0.6975775957107544,0.9067615270614624,0.9067615270614624,0.0,153.63739013671875,53.0,62831.17578125,0.0,2606.336181640625,1.0,278.841064453125,283.03253173828125,296.7168884277344,300.7356872558594,293.1499938964844,293.1499938964844,278.54998779296875,34136.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182787537574768,1.0,0.0,0.0,3.583522319793701,3.583545207977295,8.568671319153509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.474609375,0.0,1446.7662353515625,1895.4371337890625,0.0,3573.265380859375,0.8889434337615967,1.0,0.0,3.0,1.0,0.0
17922240,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.6859832406044006,0.5475757122039795,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9015714526176452,0.4465560913085937,0.4239272177219391,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8537316918373108,0.3787054717540741,0.2663942277431488,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.839789092540741,0.3595274984836578,0.342570960521698,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7272330522537231,0.2292635887861251,1.0441608428955078,284.9824523925781,284.95001220703125,301.7300109863281,293.7416076660156,299.2750244140625,297.2774353027344,284.9813842773437,1.0,0.5894284248352051,0.7154877781867981,0.7154877781867981,1.0,1.0,-3.151580572128296,1.4118387699127195,1.7397416830062866,0.6975775957107544,0.9067615270614624,0.9067615270614624,0.0,153.63739013671875,53.0,62831.17578125,0.0,2606.336181640625,1.0,278.841064453125,283.03253173828125,296.7168884277344,300.7356872558594,293.1499938964844,293.1499938964844,278.54998779296875,34136.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182787537574768,1.0,0.0,0.0,3.583522319793701,3.583545207977295,8.568671319153509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.474609375,0.0,1446.7662353515625,1895.4371337890625,0.0,3573.265380859375,0.8889434337615967,1.0,0.0,3.0,1.0,0.0
17922300,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.6896162629127502,0.5397437810897827,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9071298241615297,0.4478731751441955,0.4252522587776184,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8580432534217834,0.3789996206760406,0.2666668593883514,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8440391421318054,0.3600345253944397,0.3431040346622467,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7306023836135864,0.2293901741504669,1.0447758436203003,284.86376953125,284.95001220703125,301.73712158203125,293.73150634765625,299.2817687988281,297.2860717773437,284.86407470703125,1.0,0.5870580673217773,0.7139517664909363,0.7139517664909363,1.0,1.0,-3.145465850830078,1.408260703086853,1.737205147743225,0.6954179406166077,0.8184471130371094,0.8184471130371094,0.0,150.8624267578125,53.0,63238.4609375,0.0,2579.469482421875,1.0,278.60015869140625,282.9030456542969,296.75506591796875,300.9169616699219,293.1499938964844,293.1499938964844,278.54998779296875,39479.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923288643360138,1.0,0.0,0.0,3.5121829509735107,3.5122063159942627,8.230904313677456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.4619140625,0.0,1410.2266845703125,1895.4371337890625,0.0,3619.476806640625,0.8745308518409729,1.0,0.0,3.0,1.0,0.0
17922360,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.693199098110199,0.5328500270843506,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9122918248176576,0.4491554796695709,0.426334410905838,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8617737889289856,0.3792438507080078,0.2667513787746429,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8477655649185181,0.3604961931705475,0.3434309065341949,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7334877848625183,0.2294753342866897,1.0447043180465698,284.9071960449219,284.95001220703125,301.7441101074219,293.721435546875,299.2891540527344,297.29571533203125,284.9077453613281,1.0,0.5847802758216858,0.7125557661056519,0.7125557661056519,1.0,1.0,-3.1388869285583496,1.4045130014419556,1.7343738079071045,0.693200409412384,0.8266451358795166,0.8266451358795166,0.0,148.40188598632812,56.0,62792.6640625,0.0,2553.485595703125,1.0,278.5588073730469,282.94244384765625,296.73095703125,300.8186340332031,293.1499938964844,293.1499938964844,278.8500061035156,39255.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237574934959412,1.0,0.0,0.0,3.423940658569336,3.4239633083343506,7.822503675924963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.734375,0.0,1318.758056640625,1895.4371337890625,0.0,3623.79345703125,0.8582253456115723,1.0,0.0,3.0,1.0,0.0
17922420,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.7015403509140015,0.5182525515556335,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.92435884475708,0.4524464607238769,0.4290907680988312,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8704387545585632,0.3804585635662079,0.2673473656177521,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8563188910484314,0.3620083332061767,0.344546228647232,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7401273250579834,0.2300733178853988,1.046044945716858,284.9838562011719,284.95001220703125,301.7576599121094,293.7012939453125,299.3116455078125,297.3294677734375,284.98309326171875,1.0,0.5805150866508484,0.7097638845443726,0.7097638845443726,1.0,1.0,-3.1283164024353027,1.3982340097427368,1.730082392692566,0.6893976330757141,0.8956096172332764,0.8956096172332764,0.0,143.4236602783203,59.0,61959.16796875,0.0,2506.485107421875,1.0,278.840576171875,283.0374755859375,296.6752624511719,300.6356201171875,293.1499938964844,293.1499938964844,279.1499938964844,34032.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150719046592712,1.0,0.0,0.0,3.528808116912842,3.5288305282592773,8.309011718665715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.5830078125,0.0,1388.2413330078125,1895.4371337890625,0.0,3543.611328125,0.8766444325447083,1.0,0.0,3.0,1.0,0.0
17922480,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.7015403509140015,0.5182525515556335,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.92435884475708,0.4524464607238769,0.4290907680988312,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8704387545585632,0.3804585635662079,0.2673473656177521,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8563188910484314,0.3620083332061767,0.344546228647232,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7401273250579834,0.2300733178853988,1.046044945716858,284.9838562011719,284.95001220703125,301.7576599121094,293.7012939453125,299.3116455078125,297.3294677734375,284.98309326171875,1.0,0.5805150866508484,0.7097638845443726,0.7097638845443726,1.0,1.0,-3.1283164024353027,1.3982340097427368,1.730082392692566,0.6893976330757141,0.8956096172332764,0.8956096172332764,0.0,143.4236602783203,59.0,61959.16796875,0.0,2506.485107421875,1.0,278.840576171875,283.0374755859375,296.6752624511719,300.6356201171875,293.1499938964844,293.1499938964844,279.1499938964844,34032.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150719046592712,1.0,0.0,0.0,3.528808116912842,3.5288305282592773,8.309011718665715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.5830078125,0.0,1388.2413330078125,1895.4371337890625,0.0,3543.611328125,0.8766444325447083,1.0,0.0,3.0,1.0,0.0
17922540,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.710313618183136,0.5035019516944885,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.937378227710724,0.4559372067451477,0.4321592152118683,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8798989653587341,0.3818670809268951,0.2681736946105957,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8656613826751709,0.3636932373046875,0.3459270894527435,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7474668622016907,0.2308782786130905,1.048619031906128,285.0357666015625,284.95001220703125,301.7708435058594,293.68133544921875,299.3353576660156,297.3656616210937,285.03204345703125,1.0,0.5766316056251526,0.7069719433784485,0.7069719433784485,1.0,1.0,-3.1200175285339355,1.392994046211243,1.7270234823226929,0.6861945986747742,0.9909271597862244,0.9909271597862244,0.0,138.62400817871094,62.0,61499.20703125,0.0,2465.052734375,1.0,279.14227294921875,283.1067199707031,296.66424560546875,300.5784912109375,293.1499938964844,293.1499938964844,278.8500061035156,31438.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90927916765213,1.0,0.0,0.0,3.712637662887573,3.7126615047454834,9.197259487336852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.3193359375,0.0,1569.2640380859375,1895.4371337890625,0.0,3489.9130859375,0.9158313274383544,1.0,0.0,3.0,1.0,0.0
17922600,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.710313618183136,0.5035019516944885,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.937378227710724,0.4559372067451477,0.4321592152118683,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8798989653587341,0.3818670809268951,0.2681736946105957,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8656613826751709,0.3636932373046875,0.3459270894527435,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7474668622016907,0.2308782786130905,1.048619031906128,285.0357666015625,284.95001220703125,301.7708435058594,293.68133544921875,299.3353576660156,297.3656616210937,285.03204345703125,1.0,0.5766316056251526,0.7069719433784485,0.7069719433784485,1.0,1.0,-3.1200175285339355,1.392994046211243,1.7270234823226929,0.6861945986747742,0.9909271597862244,0.9909271597862244,0.0,138.62400817871094,62.0,61499.20703125,0.0,2465.052734375,1.0,279.14227294921875,283.1067199707031,296.66424560546875,300.5784912109375,293.1499938964844,293.1499938964844,278.8500061035156,31438.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90927916765213,1.0,0.0,0.0,3.712637662887573,3.7126615047454834,9.197259487336852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.3193359375,0.0,1569.2640380859375,1895.4371337890625,0.0,3489.9130859375,0.9158313274383544,1.0,0.0,3.0,1.0,0.0
17922660,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.7172608971595764,0.4913133680820465,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9480786323547364,0.4582995474338531,0.4345172047615051,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8876115083694458,0.3821084797382355,0.2684565484523773,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8734762668609619,0.364423394203186,0.3467198312282562,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7536075711250305,0.2310826033353805,1.0496705770492554,284.8873596191406,284.95001220703125,301.7838134765625,293.66168212890625,299.34722900390625,297.3808288574219,284.8893127441406,1.0,0.5730924010276794,0.7042123675346375,0.7042123675346375,1.0,1.0,-3.1107594966888428,1.3872720003128052,1.7234876155853271,0.6828358769416809,0.8698877692222595,0.8698877692222595,0.0,134.6656951904297,65.0,62117.26171875,0.0,2426.48486328125,1.0,278.8570556640625,282.9482116699219,296.6918640136719,300.7304077148437,293.1499938964844,293.1499938964844,279.1499938964844,38346.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194450974464417,1.0,0.0,0.0,3.626864433288574,3.6268887519836426,8.777199127507629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3564453125,0.0,1525.028564453125,1895.4371337890625,0.0,3584.03662109375,0.9018899202346802,1.0,0.0,3.0,1.0,0.0
17922720,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.7172608971595764,0.4913133680820465,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9480786323547364,0.4582995474338531,0.4345172047615051,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8876115083694458,0.3821084797382355,0.2684565484523773,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8734762668609619,0.364423394203186,0.3467198312282562,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7536075711250305,0.2310826033353805,1.0496705770492554,284.8873596191406,284.95001220703125,301.7838134765625,293.66168212890625,299.34722900390625,297.3808288574219,284.8893127441406,1.0,0.5730924010276794,0.7042123675346375,0.7042123675346375,1.0,1.0,-3.1107594966888428,1.3872720003128052,1.7234876155853271,0.6828358769416809,0.8698877692222595,0.8698877692222595,0.0,134.6656951904297,65.0,62117.26171875,0.0,2426.48486328125,1.0,278.8570556640625,282.9482116699219,296.6918640136719,300.7304077148437,293.1499938964844,293.1499938964844,279.1499938964844,38346.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194450974464417,1.0,0.0,0.0,3.626864433288574,3.6268887519836426,8.777199127507629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3564453125,0.0,1525.028564453125,1895.4371337890625,0.0,3584.03662109375,0.9018899202346802,1.0,0.0,3.0,1.0,0.0
17922780,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.7255249619483948,0.479464441537857,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9585865139961244,0.4615060687065124,0.4371352791786194,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8955772519111633,0.3831535577774048,0.2688935101032257,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8815507292747498,0.3657878637313843,0.3476610779762268,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7599522471427917,0.2316789776086807,1.0510215759277344,284.9940185546875,284.95001220703125,301.7968139648437,293.6425476074219,299.364990234375,297.4064636230469,284.9922180175781,1.0,0.569873571395874,0.7014527320861816,0.7014527320861816,1.0,1.0,-3.1029388904571533,1.3822143077850342,1.7207244634628296,0.6797583103179932,0.958121418952942,0.958121418952942,0.0,130.94827270507812,83.0,61361.25,0.0,2392.102294921875,1.0,279.1430358886719,283.0697631835937,296.6256408691406,300.5451354980469,293.1499938964844,293.1499938964844,278.8500061035156,33491.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124900698661804,1.0,0.0,0.0,3.736782312393189,3.736806631088257,9.317273566011864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.41015625,0.0,1612.66455078125,1895.4371337890625,0.0,3519.697998046875,0.922736883163452,1.0,0.0,3.0,1.0,0.0
17922840,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.7255249619483948,0.479464441537857,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9585865139961244,0.4615060687065124,0.4371352791786194,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8955772519111633,0.3831535577774048,0.2688935101032257,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8815507292747498,0.3657878637313843,0.3476610779762268,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7599522471427917,0.2316789776086807,1.0510215759277344,284.9940185546875,284.95001220703125,301.7968139648437,293.6425476074219,299.364990234375,297.4064636230469,284.9922180175781,1.0,0.569873571395874,0.7014527320861816,0.7014527320861816,1.0,1.0,-3.1029388904571533,1.3822143077850342,1.7207244634628296,0.6797583103179932,0.958121418952942,0.958121418952942,0.0,130.94827270507812,83.0,61361.25,0.0,2392.102294921875,1.0,279.1430358886719,283.0697631835937,296.6256408691406,300.5451354980469,293.1499938964844,293.1499938964844,278.8500061035156,33491.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124900698661804,1.0,0.0,0.0,3.736782312393189,3.736806631088257,9.317273566011864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.41015625,0.0,1612.66455078125,1895.4371337890625,0.0,3519.697998046875,0.922736883163452,1.0,0.0,3.0,1.0,0.0
17922900,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.7292760610580444,0.4741996526718139,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9633198976516724,0.4628193378448486,0.4385168850421905,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8992988467216492,0.3833940327167511,0.2691695988178253,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8853462934494019,0.3662424087524414,0.3481981456279754,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7629649639129639,0.2318511009216308,1.0520144701004028,284.8607177734375,284.95001220703125,301.8033752441406,293.6332092285156,299.3711853027344,297.4144592285156,284.8579406738281,1.0,0.5686536431312561,0.7000729441642761,0.7000729441642761,1.0,1.0,-3.1004409790039062,1.380340576171875,1.7201004028320312,0.6785715818405151,0.8623296618461609,0.8623296618461609,0.0,129.36448669433594,83.0,62150.3828125,0.0,2379.0595703125,1.0,278.8959350585937,282.9212646484375,296.66717529296875,300.747314453125,293.1499938964844,293.1499938964844,278.8500061035156,37980.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918659508228302,1.0,0.0,0.0,3.694884777069092,3.6949095726013184,9.10951087007561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.5263671875,0.0,1598.68017578125,1895.4371337890625,0.0,3576.78271484375,0.914405643939972,1.0,0.0,3.0,1.0,0.0
17922960,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.732769250869751,0.4704712331295013,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9666951298713684,0.4640254974365234,0.4395996630191803,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.901801347732544,0.3835131227970123,0.2692215144634247,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8879942893981934,0.366591602563858,0.3484880924224853,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7650257349014282,0.2319382429122924,1.0522565841674805,284.89422607421875,284.95001220703125,301.8099975585937,293.6240539550781,299.3758850097656,297.4195556640625,284.896484375,1.0,0.5676762461662292,0.6987031698226929,0.6987031698226929,1.0,1.0,-3.09796142578125,1.3784747123718262,1.7194867134094238,0.6773783564567566,0.8591836094856262,0.8591836094856262,0.0,128.22540283203125,101.0,61788.0390625,0.0,2368.421630859375,1.0,278.8573608398437,282.9570007324219,296.6444091796875,300.6604919433594,293.1499938964844,293.1499938964844,279.1499938964844,39207.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920279324054718,1.0,0.0,0.0,3.6001384258270264,3.600162506103516,8.648318043924519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2880859375,0.0,1502.073974609375,1895.4371337890625,0.0,3591.73583984375,0.8969759345054626,1.0,0.0,3.0,1.0,0.0
17923020,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.7408987879753113,0.4632584750652313,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.973604142665863,0.4674019515514374,0.4424598813056946,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9074174761772156,0.3846997916698456,0.2698177695274353,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8936926126480103,0.3680631220340729,0.3496041595935821,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7694935202598572,0.2326255887746811,1.0543307065963743,285.0026550292969,284.95001220703125,301.82354736328125,293.6063537597656,299.391845703125,297.4411315917969,285.00103759765625,1.0,0.566447377204895,0.6959636807441711,0.6959636807441711,1.0,1.0,-3.09727430343628,1.376753807067871,1.7205203771591189,0.6759447455406189,0.9537344574928284,0.9537344574928284,0.0,126.20704650878906,121.0,61159.625,0.0,2356.490478515625,1.0,279.1428527832031,283.07769775390625,296.5855407714844,300.4877624511719,293.1499938964844,293.1499938964844,278.8500061035156,33440.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125133752822876,1.0,0.0,0.0,3.7167153358459473,3.716739416122437,9.217473007083754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.3818359375,0.0,1589.1683349609375,1895.4371337890625,0.0,3519.9140625,0.9182106852531432,1.0,0.0,3.0,1.0,0.0
17923080,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.7408987879753113,0.4632584750652313,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.973604142665863,0.4674019515514374,0.4424598813056946,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9074174761772156,0.3846997916698456,0.2698177695274353,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8936926126480103,0.3680631220340729,0.3496041595935821,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7694935202598572,0.2326255887746811,1.0543307065963743,285.0026550292969,284.95001220703125,301.82354736328125,293.6063537597656,299.391845703125,297.4411315917969,285.00103759765625,1.0,0.566447377204895,0.6959636807441711,0.6959636807441711,1.0,1.0,-3.09727430343628,1.376753807067871,1.7205203771591189,0.6759447455406189,0.9537344574928284,0.9537344574928284,0.0,126.20704650878906,121.0,61159.625,0.0,2356.490478515625,1.0,279.1428527832031,283.07769775390625,296.5855407714844,300.4877624511719,293.1499938964844,293.1499938964844,278.8500061035156,33440.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125133752822876,1.0,0.0,0.0,3.7167153358459473,3.716739416122437,9.217473007083754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.3818359375,0.0,1589.1683349609375,1895.4371337890625,0.0,3519.9140625,0.9182106852531432,1.0,0.0,3.0,1.0,0.0
17923140,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.7454442381858826,0.4600357711315155,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9770092964172364,0.4691652953624725,0.4443435072898865,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.910194218158722,0.3849870562553406,0.2701855897903442,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8964771628379822,0.3686430156230926,0.3503303229808807,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7716614007949829,0.2328371256589889,1.055789351463318,284.8740234375,284.95001220703125,301.83306884765625,293.5948486328125,299.3970642089844,297.4454040527344,284.8780822753906,1.0,0.5662046074867249,0.6941007971763611,0.6941007971763611,1.0,1.0,-3.098733901977539,1.3764681816101074,1.722265601158142,0.6754584908485413,0.8548516631126404,0.8548516631126404,0.0,125.3902587890625,121.0,61818.63671875,0.0,2354.888427734375,1.0,278.8736267089844,282.9383239746094,296.6282653808594,300.6699523925781,293.1499938964844,293.1499938964844,278.8500061035156,39411.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199772477149964,1.0,0.0,0.0,3.63012957572937,3.6301541328430176,8.793009556029574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.306640625,0.0,1536.55908203125,1895.4371337890625,0.0,3588.948486328125,0.9022338390350342,1.0,0.0,3.0,1.0,0.0
17923200,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.7474444508552551,0.4594492614269256,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9778701663017272,0.4699821174144745,0.4450606107711792,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.910681962966919,0.385099321603775,0.2702313065528869,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8970462679862976,0.3688925504684448,0.3505304455757141,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7720499038696289,0.2329065948724746,1.0560188293457031,284.90283203125,284.95001220703125,301.837646484375,293.5895690917969,299.3989562988281,297.4462890625,284.9048156738281,1.0,0.5662464499473572,0.6932241320610046,0.6932241320610046,1.0,1.0,-3.099461078643799,1.3763502836227417,1.7231107950210571,0.675218939781189,0.8611780405044556,0.8611780405044556,0.0,125.26189422607422,141.0,61727.57421875,0.0,2355.563720703125,1.0,278.8572692871094,282.9620056152344,296.6107177734375,300.6188659667969,293.1499938964844,293.1499938964844,279.1499938964844,38855.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205220341682434,1.0,0.0,0.0,3.592639207839966,3.592663049697876,8.612326496404421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.3310546875,0.0,1491.3123779296875,1895.4371337890625,0.0,3593.97509765625,0.895065426826477,1.0,0.0,3.0,1.0,0.0
17923260,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.7544401288032532,0.4576987326145172,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9809153079986572,0.4733661711215973,0.4479948282241821,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.912781536579132,0.386266678571701,0.2708649337291717,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8992447257041931,0.3703396916389465,0.3516908884048462,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7735993266105652,0.2335555255413055,1.058260202407837,285.009765625,284.95001220703125,301.8525085449219,293.57391357421875,299.4100341796875,297.4578552246094,285.00811767578125,1.0,0.5670256614685059,0.6903362274169922,0.6903362274169922,1.0,1.0,-3.105729341506958,1.3777703046798706,1.727959156036377,0.6753210425376892,0.9596201777458192,0.9596201777458192,0.0,125.04451751708984,161.0,61216.9609375,0.0,2366.088623046875,1.0,279.1428527832031,283.0795593261719,296.5552978515625,300.4580383300781,293.1499938964844,293.1499938964844,278.8500061035156,33168.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132318496704102,1.0,0.0,0.0,3.7186203002929688,3.718644380569458,9.226923793903552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.623046875,0.0,1589.2784423828125,1895.4371337890625,0.0,3526.572021484375,0.9184689521789552,1.0,0.0,3.0,1.0,0.0
17923320,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.7544401288032532,0.4576987326145172,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9809153079986572,0.4733661711215973,0.4479948282241821,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.912781536579132,0.386266678571701,0.2708649337291717,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8992447257041931,0.3703396916389465,0.3516908884048462,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7735993266105652,0.2335555255413055,1.058260202407837,285.009765625,284.95001220703125,301.8525085449219,293.57391357421875,299.4100341796875,297.4578552246094,285.00811767578125,1.0,0.5670256614685059,0.6903362274169922,0.6903362274169922,1.0,1.0,-3.105729341506958,1.3777703046798706,1.727959156036377,0.6753210425376892,0.9596201777458192,0.9596201777458192,0.0,125.04451751708984,161.0,61216.9609375,0.0,2366.088623046875,1.0,279.1428527832031,283.0795593261719,296.5552978515625,300.4580383300781,293.1499938964844,293.1499938964844,278.8500061035156,33168.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132318496704102,1.0,0.0,0.0,3.7186203002929688,3.718644380569458,9.226923793903552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.623046875,0.0,1589.2784423828125,1895.4371337890625,0.0,3526.572021484375,0.9184689521789552,1.0,0.0,3.0,1.0,0.0
17923380,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7595590353012085,0.4593391120433807,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9815756678581238,0.4759090840816498,0.4506312608718872,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9120954275131226,0.3866127729415893,0.2712918817996979,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8989640474319458,0.3711113035678863,0.3526309132575989,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7730712890625,0.2337534427642822,1.0599092245101929,284.9047241210937,284.95001220703125,301.8682861328125,293.5594787597656,299.4118347167969,297.4520874023437,284.9067687988281,1.0,0.56874680519104,0.6874483227729797,0.6874483227729797,1.0,1.0,-3.114496946334839,1.3803105354309082,1.7341864109039309,0.6760448813438416,0.8667937517166138,0.8667937517166138,0.0,125.85494995117188,181.0,61925.78515625,0.0,2386.784912109375,1.0,278.8572082519531,282.9567565917969,296.58355712890625,300.6015625,293.1499938964844,293.1499938964844,279.1499938964844,38567.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218329787254332,1.0,0.0,0.0,3.608701944351196,3.6087260246276855,8.689511332704569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.59765625,0.0,1506.6982421875,1895.4371337890625,0.0,3606.064453125,0.8983651399612427,1.0,0.0,3.0,1.0,0.0
17923440,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7595590353012085,0.4593391120433807,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9815756678581238,0.4759090840816498,0.4506312608718872,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9120954275131226,0.3866127729415893,0.2712918817996979,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8989640474319458,0.3711113035678863,0.3526309132575989,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7730712890625,0.2337534427642822,1.0599092245101929,284.9047241210937,284.95001220703125,301.8682861328125,293.5594787597656,299.4118347167969,297.4520874023437,284.9067687988281,1.0,0.56874680519104,0.6874483227729797,0.6874483227729797,1.0,1.0,-3.114496946334839,1.3803105354309082,1.7341864109039309,0.6760448813438416,0.8667937517166138,0.8667937517166138,0.0,125.85494995117188,181.0,61925.78515625,0.0,2386.784912109375,1.0,278.8572082519531,282.9567565917969,296.58355712890625,300.6015625,293.1499938964844,293.1499938964844,279.1499938964844,38567.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218329787254332,1.0,0.0,0.0,3.608701944351196,3.6087260246276855,8.689511332704569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.59765625,0.0,1506.6982421875,1895.4371337890625,0.0,3606.064453125,0.8983651399612427,1.0,0.0,3.0,1.0,0.0
17923500,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.7622299194335938,0.461237370967865,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9812281131744384,0.477517694234848,0.4519476592540741,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9109442234039308,0.3870997130870819,0.2714931964874267,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8980840444564819,0.3717455267906189,0.3530806005001068,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7721523642539978,0.2339825183153152,1.060545802116394,285.0259704589844,284.95001220703125,301.8765563964844,293.55279541015625,299.4145202636719,297.4519348144531,285.028564453125,1.0,0.5699430108070374,0.6860043406486511,0.6860043406486511,1.0,1.0,-3.119905948638916,1.382053017616272,1.737852931022644,0.676600456237793,0.9525166153907776,0.9525166153907776,0.0,126.59500885009766,181.0,61233.19921875,0.0,2400.88671875,1.0,279.10125732421875,283.09014892578125,296.52593994140625,300.3890380859375,293.1499938964844,293.1499938964844,279.1499938964844,33892.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916372537612915,1.0,0.0,0.0,3.663001537322998,3.663025379180908,8.952977736953471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.900390625,0.0,1531.8577880859375,1895.4371337890625,0.0,3555.64501953125,0.908484160900116,1.0,0.0,3.0,1.0,0.0
17923560,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.7649112343788147,0.462918221950531,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9812211394309998,0.4792614877223968,0.4535836577415466,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9102535843849182,0.3877288699150085,0.2719264030456543,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8975786566734314,0.3725000321865082,0.3537873327732086,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7715526819229126,0.234298899769783,1.0619604587554932,285.0151062011719,284.95001220703125,301.8851623535156,293.54644775390625,299.4178161621094,297.45281982421875,285.0136108398437,1.0,0.5713660717010498,0.6844452619552612,0.6844452619552612,1.0,1.0,-3.126962661743164,1.3844949007034302,1.7424678802490234,0.6774974465370178,0.969762086868286,0.969762086868286,0.0,127.34590911865234,201.0,61489.8046875,0.0,2418.203857421875,1.0,279.142822265625,283.0762939453125,296.53009033203125,300.4473571777344,293.1499938964844,293.1499938964844,278.8500061035156,33008.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915012001991272,1.0,0.0,0.0,3.738261222839356,3.738285541534424,9.324651273345808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.60546875,0.0,1610.6707763671875,1895.4371337890625,0.0,3543.05712890625,0.9229036569595336,1.0,0.0,3.0,1.0,0.0
17923620,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.768183708190918,0.469658762216568,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9787073135375975,0.481754332780838,0.4562390446662903,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9060019254684448,0.3880177140235901,0.2723604142665863,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.893946647644043,0.3732052743434906,0.3547276258468628,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7681583762168884,0.2343783676624298,1.0633759498596191,284.90460205078125,284.95001220703125,301.9033203125,293.53497314453125,299.4146728515625,297.4364318847656,284.9067687988281,1.0,0.5748451352119446,0.6813271045684814,0.6813271045684814,1.0,1.0,-3.141613483428955,1.3895680904388428,1.7520453929901123,0.6794123649597168,0.8752264380455017,0.8752264380455017,0.0,129.81736755371094,221.0,62334.0,0.0,2459.27392578125,1.0,278.85699462890625,282.9461669921875,296.5613708496094,300.6025085449219,293.1499938964844,293.1499938964844,279.1499938964844,38337.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240526556968688,1.0,0.0,0.0,3.641584873199463,3.6416091918945312,8.848591619425861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8515625,0.0,1541.2791748046875,1895.4371337890625,0.0,3626.510986328125,0.9054434895515442,1.0,0.0,3.0,1.0,0.0
17923680,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.768183708190918,0.469658762216568,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9787073135375975,0.481754332780838,0.4562390446662903,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9060019254684448,0.3880177140235901,0.2723604142665863,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.893946647644043,0.3732052743434906,0.3547276258468628,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7681583762168884,0.2343783676624298,1.0633759498596191,284.90460205078125,284.95001220703125,301.9033203125,293.53497314453125,299.4146728515625,297.4364318847656,284.9067687988281,1.0,0.5748451352119446,0.6813271045684814,0.6813271045684814,1.0,1.0,-3.141613483428955,1.3895680904388428,1.7520453929901123,0.6794123649597168,0.8752264380455017,0.8752264380455017,0.0,129.81736755371094,221.0,62334.0,0.0,2459.27392578125,1.0,278.85699462890625,282.9461669921875,296.5613708496094,300.6025085449219,293.1499938964844,293.1499938964844,279.1499938964844,38337.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240526556968688,1.0,0.0,0.0,3.641584873199463,3.6416091918945312,8.848591619425861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8515625,0.0,1541.2791748046875,1895.4371337890625,0.0,3626.510986328125,0.9054434895515442,1.0,0.0,3.0,1.0,0.0
17923740,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.7715634703636169,0.4781216084957123,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9753031730651855,0.4850763976573944,0.4592040777206421,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9011189341545104,0.3890915513038635,0.2729972302913666,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8894723653793335,0.3745397627353668,0.3558778166770935,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7640164494514465,0.2348039895296096,1.0651293992996216,285.0205078125,284.95001220703125,301.9230041503906,293.5251770019531,299.4164123535156,297.4274597167969,285.01904296875,1.0,0.5791410803794861,0.6782090067863464,0.6782090067863464,1.0,1.0,-3.159604072570801,1.396157145500183,1.7634469270706177,0.6820027828216553,0.9838364124298096,0.9838364124298096,0.0,132.9393768310547,241.0,61946.03515625,0.0,2510.666748046875,1.0,279.14324951171875,283.07000732421875,296.5104675292969,300.454345703125,293.1499938964844,293.1499938964844,278.8500061035156,32926.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175567030906676,1.0,0.0,0.0,3.772472858428955,3.7724974155426025,9.49610523548472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.5302734375,0.0,1649.9725341796875,1895.4371337890625,0.0,3566.59326171875,0.930506467819214,1.0,0.0,3.0,1.0,0.0
17923800,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.7715634703636169,0.4781216084957123,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9753031730651855,0.4850763976573944,0.4592040777206421,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9011189341545104,0.3890915513038635,0.2729972302913666,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8894723653793335,0.3745397627353668,0.3558778166770935,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7640164494514465,0.2348039895296096,1.0651293992996216,285.0205078125,284.95001220703125,301.9230041503906,293.5251770019531,299.4164123535156,297.4274597167969,285.01904296875,1.0,0.5791410803794861,0.6782090067863464,0.6782090067863464,1.0,1.0,-3.159604072570801,1.396157145500183,1.7634469270706177,0.6820027828216553,0.9838364124298096,0.9838364124298096,0.0,132.9393768310547,241.0,61946.03515625,0.0,2510.666748046875,1.0,279.14324951171875,283.07000732421875,296.5104675292969,300.454345703125,293.1499938964844,293.1499938964844,278.8500061035156,32926.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175567030906676,1.0,0.0,0.0,3.772472858428955,3.7724974155426025,9.49610523548472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.5302734375,0.0,1649.9725341796875,1895.4371337890625,0.0,3566.59326171875,0.930506467819214,1.0,0.0,3.0,1.0,0.0
17923860,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.7726434469223022,0.4894450306892395,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9698542356491088,0.4875138103961944,0.4618781507015228,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8944013118743896,0.3893245756626129,0.2734430134296417,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8831775188446045,0.3751784265041351,0.3568216860294342,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7584065198898315,0.2347551435232162,1.0662662982940674,284.903076171875,284.95001220703125,301.9443359375,293.5172119140625,299.4092712402344,297.4017944335937,284.9054260253906,1.0,0.5842201709747314,0.6748400926589966,0.6748400926589966,1.0,1.0,-3.179471731185913,1.4033937454223633,1.7760778665542605,0.6848870515823364,0.8865188956260681,0.8865188956260681,0.0,137.0178680419922,259.0,62929.7109375,0.0,2571.47265625,1.0,278.8564758300781,282.93133544921875,296.5457763671875,300.62213134765625,293.1499938964844,293.1499938964844,279.1499938964844,38174.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926982045173645,1.0,0.0,0.0,3.6889665126800537,3.68899130821228,9.08035246993677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.01953125,0.0,1593.3968505859375,1895.4371337890625,0.0,3653.44775390625,0.9156932830810548,1.0,0.0,3.0,1.0,0.0
17923920,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.7726434469223022,0.4894450306892395,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9698542356491088,0.4875138103961944,0.4618781507015228,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8944013118743896,0.3893245756626129,0.2734430134296417,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8831775188446045,0.3751784265041351,0.3568216860294342,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7584065198898315,0.2347551435232162,1.0662662982940674,284.903076171875,284.95001220703125,301.9443359375,293.5172119140625,299.4092712402344,297.4017944335937,284.9054260253906,1.0,0.5842201709747314,0.6748400926589966,0.6748400926589966,1.0,1.0,-3.179471731185913,1.4033937454223633,1.7760778665542605,0.6848870515823364,0.8865188956260681,0.8865188956260681,0.0,137.0178680419922,259.0,62929.7109375,0.0,2571.47265625,1.0,278.8564758300781,282.93133544921875,296.5457763671875,300.62213134765625,293.1499938964844,293.1499938964844,279.1499938964844,38174.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926982045173645,1.0,0.0,0.0,3.6889665126800537,3.68899130821228,9.08035246993677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.01953125,0.0,1593.3968505859375,1895.4371337890625,0.0,3653.44775390625,0.9156932830810548,1.0,0.0,3.0,1.0,0.0
17923980,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.7737717032432556,0.5020371079444885,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9637336730957032,0.4908019006252289,0.4648444056510925,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8873468637466431,0.3903568089008331,0.2740773260593414,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8765271306037903,0.3764583468437195,0.3579589426517486,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7524913549423218,0.2350563406944275,1.0676710605621338,285.0269775390625,284.95001220703125,301.9674987792969,293.5112609863281,299.4078674316406,297.3848876953125,285.0257568359375,1.0,0.589943528175354,0.6714712381362915,0.6714712381362915,1.0,1.0,-3.201992511749268,1.4117947816848757,1.7901978492736816,0.6882467269897461,1.0,1.0,0.0,141.66111755371094,277.0,62562.6796875,0.0,2641.371337890625,1.0,279.1435546875,283.0624389648437,296.497802734375,300.4784240722656,293.1499938964844,293.1499938964844,278.8500061035156,32927.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207287430763244,1.0,0.0,0.0,3.817460060119629,3.8174853324890137,9.72394104792329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.208984375,0.0,1703.5316162109375,1895.4371337890625,0.0,3595.88232421875,0.9406998753547668,1.0,0.0,3.0,1.0,0.0
