time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924040,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.7737717032432556,0.5020371079444885,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9637336730957032,0.4908019006252289,0.4648444056510925,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8873468637466431,0.3903568089008331,0.2740773260593414,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8765271306037903,0.3764583468437195,0.3579589426517486,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7524913549423218,0.2350563406944275,1.0676710605621338,285.0269775390625,284.95001220703125,301.9674987792969,293.5112609863281,299.4078674316406,297.3848876953125,285.0257568359375,1.0,0.589943528175354,0.6714712381362915,0.6714712381362915,1.0,1.0,-3.201992511749268,1.4117947816848757,1.7901978492736816,0.6882467269897461,1.0,1.0,0.0,141.66111755371094,277.0,62562.6796875,0.0,2641.371337890625,1.0,279.1435546875,283.0624389648437,296.497802734375,300.4784240722656,293.1499938964844,293.1499938964844,278.8500061035156,32927.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207287430763244,1.0,0.0,0.0,3.817460060119629,3.8174853324890137,9.72394104792329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.208984375,0.0,1703.5316162109375,1895.4371337890625,0.0,3595.88232421875,0.9406998753547668,1.0,0.0,3.0,1.0,0.0
17924100,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.7734330296516418,0.5087730288505554,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9604087471961976,0.4920973181724548,0.4663786888122558,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8837124705314636,0.3905543982982635,0.2744410634040832,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8731000423431396,0.376838356256485,0.3585830330848694,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7494816184043884,0.2350449711084365,1.0685784816741943,284.8885192871094,284.95001220703125,301.9798278808594,293.5090637207031,299.4041442871094,297.3705749511719,284.8846435546875,1.0,0.5930429697036743,0.669786810874939,0.669786810874939,1.0,1.0,-3.214216470718384,1.4164040088653564,1.7978123426437378,0.6901615858078003,0.9130560755729676,0.9130560755729676,0.0,144.1960906982422,277.0,63752.93359375,0.0,2679.773193359375,1.0,278.8944396972656,282.90155029296875,296.5488586425781,300.711181640625,293.1499938964844,293.1499938964844,278.8500061035156,36238.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276171922683716,1.0,0.0,0.0,3.811100006103516,3.81112551689148,9.691565310276928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.6650390625,0.0,1721.7591552734375,1895.4371337890625,0.0,3659.281005859375,0.9398292303085328,1.0,0.0,3.0,1.0,0.0
17924160,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.7724365592002869,0.5168885588645935,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9558923840522766,0.4931891560554504,0.4675335586071014,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8790620565414429,0.3905423879623413,0.2745343744754791,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8687289953231812,0.3770370483398437,0.3589043915271759,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7457042932510376,0.2348868250846862,1.0685181617736816,284.9019470214844,284.95001220703125,301.9927062988281,293.5074462890625,299.3983154296875,297.352294921875,284.9042053222656,1.0,0.5962855219841003,0.6679782867431641,0.6679782867431641,1.0,1.0,-3.2257893085479736,1.420611023902893,1.8051782846450808,0.6918038129806519,0.9019668698310852,0.9019668698310852,0.0,147.15394592285156,295.0,63696.1484375,0.0,2719.453125,1.0,278.8565368652344,282.9143981933594,296.5372009277344,300.6592102050781,293.1499938964844,293.1499938964844,278.54998779296875,37852.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303465485572816,1.0,0.0,0.0,3.7495310306549072,3.749556303024292,9.38095809033257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.0869140625,0.0,1660.9879150390625,1895.4371337890625,0.0,3684.3173828125,0.9289435744285583,1.0,0.0,3.0,1.0,0.0
17924220,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.7693631052970886,0.5344997644424438,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9459018111228944,0.4954695105552673,0.4698101878166199,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.869324266910553,0.3905927240848541,0.2746782600879669,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8595709800720215,0.3774702250957489,0.3594783246517181,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7377773523330688,0.2345248907804489,1.0678733587265017,284.89727783203125,284.95001220703125,302.0201416015625,293.5058898925781,299.3868103027344,297.3148498535156,284.898681640625,1.0,0.6031832098960876,0.6643611788749695,0.6643611788749695,1.0,1.0,-3.249788761138916,1.4293386936187744,1.820449948310852,0.6951570510864258,0.8419716358184814,0.8419716358184814,0.0,153.6626739501953,313.0,64109.91015625,0.0,2804.67138671875,1.0,278.5583801269531,282.87945556640625,296.5213623046875,300.68115234375,293.1499938964844,293.1499938964844,278.8500061035156,39986.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359058141708374,1.0,0.0,0.0,3.544882297515869,3.54490613937378,8.384881766687613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1318359375,0.0,1448.306640625,1895.4371337890625,0.0,3735.152587890625,0.8856527805328369,1.0,0.0,3.0,1.0,0.0
17924280,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.7693631052970886,0.5344997644424438,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9459018111228944,0.4954695105552673,0.4698101878166199,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.869324266910553,0.3905927240848541,0.2746782600879669,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8595709800720215,0.3774702250957489,0.3594783246517181,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7377773523330688,0.2345248907804489,1.0678733587265017,284.89727783203125,284.95001220703125,302.0201416015625,293.5058898925781,299.3868103027344,297.3148498535156,284.898681640625,1.0,0.6031832098960876,0.6643611788749695,0.6643611788749695,1.0,1.0,-3.249788761138916,1.4293386936187744,1.820449948310852,0.6951570510864258,0.8419716358184814,0.8419716358184814,0.0,153.6626739501953,313.0,64109.91015625,0.0,2804.67138671875,1.0,278.5583801269531,282.87945556640625,296.5213623046875,300.68115234375,293.1499938964844,293.1499938964844,278.8500061035156,39986.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359058141708374,1.0,0.0,0.0,3.544882297515869,3.54490613937378,8.384881766687613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1318359375,0.0,1448.306640625,1895.4371337890625,0.0,3735.152587890625,0.8856527805328369,1.0,0.0,3.0,1.0,0.0
17924340,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.7675245404243469,0.5473650693893433,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9391725659370422,0.4980503618717193,0.4721510708332062,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.863018810749054,0.3914462327957153,0.2752152979373932,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8536118865013123,0.3784704804420471,0.3603818416595459,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7325400114059448,0.234676644206047,1.0686737298965454,285.0175476074219,284.95001220703125,302.0426025390625,293.50634765625,299.3850402832031,297.297607421875,285.0166931152344,1.0,0.6087942719459534,0.6616121530532837,0.6616121530532837,1.0,1.0,-3.2707629203796387,1.4371747970581057,1.8335881233215328,0.6982436180114746,0.9380098581314088,0.9380098581314088,0.0,158.68312072753906,313.0,63717.88671875,0.0,2876.389404296875,1.0,278.8301696777344,283.0082702636719,296.47442626953125,300.50946044921875,293.1499938964844,293.1499938964844,278.8500061035156,33320.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280865788459778,1.0,0.0,0.0,3.644582748413086,3.644606351852417,8.863167408890149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.548828125,0.0,1507.13232421875,1895.4371337890625,0.0,3663.59033203125,0.9022818207740784,1.0,0.0,3.0,1.0,0.0
17924400,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7668131589889526,0.5513045787811279,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9372280836105348,0.498855710029602,0.4729918539524078,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8612275123596191,0.3917146921157837,0.2754609882831573,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8519151210784912,0.3787889778614044,0.3607545793056488,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7310400009155273,0.2347375452518463,1.0692304372787476,285.0132141113281,284.95001220703125,302.04998779296875,293.5068054199219,299.3845520019531,297.2920837402344,285.01300048828125,1.0,0.6106328964233398,0.6607440710067749,0.6607440710067749,1.0,1.0,-3.277923822402954,1.4398823976516724,1.8380415439605715,0.699343740940094,0.9455393552780152,0.9455393552780152,0.0,160.27365112304688,331.0,63875.71875,0.0,2900.37890625,1.0,278.8416442871094,283.0038757324219,296.48541259765625,300.5445861816406,293.1499938964844,293.1499938964844,278.54998779296875,33314.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278438091278076,1.0,0.0,0.0,3.668545007705689,3.668568849563599,8.980096595223586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.3447265625,0.0,1533.7069091796875,1895.4371337890625,0.0,3661.361572265625,0.90770822763443,1.0,0.0,3.0,1.0,0.0
17924460,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.7614307999610901,0.5700487494468689,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9272701144218444,0.5013461709022522,0.4758007228374481,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8524114489555359,0.3920022249221802,0.2760075330734253,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8436082005500793,0.3794267773628235,0.3617861270904541,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7237171530723572,0.2345494627952575,1.0701336860656738,284.9235534667969,284.95001220703125,302.0819091796875,293.5110778808594,299.3768005371094,297.2586364746094,284.92510986328125,1.0,0.6186022758483887,0.6569372415542603,0.6569372415542603,1.0,1.0,-3.3068270683288574,1.4505093097686768,1.8563177585601809,0.7035115361213684,0.8722845911979675,0.8722845911979675,0.0,167.75448608398438,349.0,65027.03515625,0.0,3004.18310546875,1.0,278.5574951171875,282.88677978515625,296.5348205566406,300.7354736328125,293.1499938964844,293.1499938964844,278.8500061035156,37660.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361910223960876,1.0,0.0,0.0,3.589302062988281,3.5893256664276123,8.59633473737631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6748046875,0.0,1478.8961181640625,1895.4371337890625,0.0,3737.75439453125,0.8934358358383179,1.0,0.0,3.0,1.0,0.0
17924520,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.7614307999610901,0.5700487494468689,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9272701144218444,0.5013461709022522,0.4758007228374481,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8524114489555359,0.3920022249221802,0.2760075330734253,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8436082005500793,0.3794267773628235,0.3617861270904541,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7237171530723572,0.2345494627952575,1.0701336860656738,284.9235534667969,284.95001220703125,302.0819091796875,293.5110778808594,299.3768005371094,297.2586364746094,284.92510986328125,1.0,0.6186022758483887,0.6569372415542603,0.6569372415542603,1.0,1.0,-3.3068270683288574,1.4505093097686768,1.8563177585601809,0.7035115361213684,0.8722845911979675,0.8722845911979675,0.0,167.75448608398438,349.0,65027.03515625,0.0,3004.18310546875,1.0,278.5574951171875,282.88677978515625,296.5348205566406,300.7354736328125,293.1499938964844,293.1499938964844,278.8500061035156,37660.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361910223960876,1.0,0.0,0.0,3.589302062988281,3.5893256664276123,8.59633473737631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6748046875,0.0,1478.8961181640625,1895.4371337890625,0.0,3737.75439453125,0.8934358358383179,1.0,0.0,3.0,1.0,0.0
17924580,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.755139172077179,0.5893056988716125,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9177021980285645,0.5046064853668213,0.478897213935852,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8440815210342407,0.3929875195026397,0.2767291069030761,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8357158303260803,0.3806359469890594,0.3630079627037048,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7164855599403381,0.2347524911165237,1.0716667175292969,285.0318603515625,284.95001220703125,302.1153869628906,293.5194091796875,299.3804931640625,297.2445373535156,285.0307006835937,1.0,0.6270542740821838,0.6531304717063904,0.6531304717063904,1.0,1.0,-3.337883949279785,1.461997389793396,1.8758866786956787,0.7079745531082153,0.9848695397377014,0.9848695397377014,0.0,175.7236328125,367.0,65068.765625,0.0,3117.225341796875,1.0,278.84295654296875,283.00177001953125,296.5089111328125,300.6378479003906,293.1499938964844,293.1499938964844,278.54998779296875,32396.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307336807250975,1.0,0.0,0.0,3.741450071334839,3.7414743900299072,9.340566293758456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.8310546875,0.0,1609.6705322265625,1895.4371337890625,0.0,3687.864501953125,0.9231690168380736,1.0,0.0,3.0,1.0,0.0
17924640,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.755139172077179,0.5893056988716125,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9177021980285645,0.5046064853668213,0.478897213935852,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8440815210342407,0.3929875195026397,0.2767291069030761,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8357158303260803,0.3806359469890594,0.3630079627037048,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7164855599403381,0.2347524911165237,1.0716667175292969,285.0318603515625,284.95001220703125,302.1153869628906,293.5194091796875,299.3804931640625,297.2445373535156,285.0307006835937,1.0,0.6270542740821838,0.6531304717063904,0.6531304717063904,1.0,1.0,-3.337883949279785,1.461997389793396,1.8758866786956787,0.7079745531082153,0.9848695397377014,0.9848695397377014,0.0,175.7236328125,367.0,65068.765625,0.0,3117.225341796875,1.0,278.84295654296875,283.00177001953125,296.5089111328125,300.6378479003906,293.1499938964844,293.1499938964844,278.54998779296875,32396.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307336807250975,1.0,0.0,0.0,3.741450071334839,3.7414743900299072,9.340566293758456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.8310546875,0.0,1609.6705322265625,1895.4371337890625,0.0,3687.864501953125,0.9231690168380736,1.0,0.0,3.0,1.0,0.0
17924700,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7505874633789062,0.5992559790611267,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9129947423934937,0.5058607459068298,0.480449378490448,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8399784564971924,0.3931386470794678,0.2771003246307373,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8318116664886475,0.3809602558612823,0.3636353611946106,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7127661108970642,0.2346771508455276,1.0725871324539185,284.8999328613281,284.95001220703125,302.1326599121094,293.5249938964844,299.3835754394531,297.2394714355469,284.8968505859375,1.0,0.6314565539360046,0.6512270569801331,0.6512270569801331,1.0,1.0,-3.3540260791778564,1.4679598808288574,1.8860663175582888,0.7103396654129028,0.9029479026794434,0.9029479026794434,0.0,179.93984985351562,367.0,66434.28125,0.0,3177.175537109375,1.0,278.59539794921875,282.8462219238281,296.56689453125,300.8914794921875,293.1499938964844,293.1499938964844,278.54998779296875,35760.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93777734041214,1.0,0.0,0.0,3.742727041244507,3.742751836776733,9.346942988486262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.8037109375,0.0,1636.9656982421875,1895.4371337890625,0.0,3752.21533203125,0.9241814613342284,1.0,0.0,3.0,1.0,0.0
17924760,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.7452102899551392,0.6103873252868652,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9076229929924012,0.5069288611412048,0.4816336333751678,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8352509140968323,0.3931013941764831,0.2772139012813568,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8273062705993652,0.3811186254024505,0.3639723658561706,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7082759141921997,0.2344298958778381,1.072479486465454,284.9182434082031,284.95001220703125,302.1502380371094,293.5314636230469,299.38726806640625,297.235595703125,284.920166015625,1.0,0.6359594464302063,0.6491884589195251,0.6491884589195251,1.0,1.0,-3.3692502975463867,1.4733593463897705,1.895891070365905,0.7123348116874695,0.900057852268219,0.900057852268219,0.0,184.6042633056641,370.0,66564.0078125,0.0,3238.16650390625,1.0,278.55694580078125,282.85968017578125,296.5640563964844,300.859130859375,293.1499938964844,293.1499938964844,278.8500061035156,37076.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940826177597046,1.0,0.0,0.0,3.696245670318604,3.696270227432251,9.116222940974694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.423828125,0.0,1593.385498046875,1895.4371337890625,0.0,3779.954345703125,0.9166073203086852,1.0,0.0,3.0,1.0,0.0
17924820,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.735451340675354,0.6306952238082886,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8992406725883484,0.5100648999214172,0.484613299369812,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8273853063583374,0.3939837515354156,0.2778583168983459,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8196894526481628,0.3822045028209686,0.3650847673416137,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7002094388008118,0.2342675477266311,1.0727384090423584,285.0427551269531,284.95001220703125,302.1864013671875,293.5469970703125,299.4017333984375,297.2400207519531,285.0425109863281,1.0,0.6445683240890503,0.6451112031936646,0.6451112031936646,1.0,1.0,-3.399680852890014,1.4840095043182373,1.915671467781067,0.7161437273025513,1.0,1.0,0.0,193.4276123046875,373.0,66417.359375,0.0,3358.71923828125,1.0,278.84332275390625,282.99072265625,296.53973388671875,300.75701904296875,293.1499938964844,293.1499938964844,278.54998779296875,33010.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360600113868712,1.0,0.0,0.0,3.828035116195679,3.828060388565064,9.777888863027329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.33203125,0.0,1716.9510498046875,1895.4371337890625,0.0,3736.559326171875,0.943027675151825,1.0,0.0,3.0,1.0,0.0
17924880,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.735451340675354,0.6306952238082886,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8992406725883484,0.5100648999214172,0.484613299369812,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8273853063583374,0.3939837515354156,0.2778583168983459,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8196894526481628,0.3822045028209686,0.3650847673416137,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7002094388008118,0.2342675477266311,1.0727384090423584,285.0427551269531,284.95001220703125,302.1864013671875,293.5469970703125,299.4017333984375,297.2400207519531,285.0425109863281,1.0,0.6445683240890503,0.6451112031936646,0.6451112031936646,1.0,1.0,-3.399680852890014,1.4840095043182373,1.915671467781067,0.7161437273025513,1.0,1.0,0.0,193.4276123046875,373.0,66417.359375,0.0,3358.71923828125,1.0,278.84332275390625,282.99072265625,296.53973388671875,300.75701904296875,293.1499938964844,293.1499938964844,278.54998779296875,33010.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360600113868712,1.0,0.0,0.0,3.828035116195679,3.828060388565064,9.777888863027329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.33203125,0.0,1716.9510498046875,1895.4371337890625,0.0,3736.559326171875,0.943027675151825,1.0,0.0,3.0,1.0,0.0
17924940,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.7235210537910461,0.6508782505989075,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8910763263702393,0.5122419595718384,0.4872557520866394,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8195986747741699,0.3940295577049255,0.2783178687095642,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8120062947273254,0.3825687170028686,0.3659692704677582,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6920405626296997,0.2334794253110885,1.0716367959976196,284.912353515625,284.95001220703125,302.22369384765625,293.56573486328125,299.408935546875,297.2313842773437,284.9138488769531,1.0,0.6528922319412231,0.6410340070724487,0.6410340070724487,1.0,1.0,-3.4274590015411377,1.493246078491211,1.9342130422592163,0.7192418575286865,0.923366367816925,0.923366367816925,0.0,202.4703521728516,376.0,67910.109375,0.0,3476.2724609375,1.0,278.5567321777344,282.8307189941406,296.59637451171875,300.9784545898437,293.1499938964844,293.1499938964844,278.25,36980.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945667564868927,1.0,0.0,0.0,3.796576499938965,3.7966020107269287,9.617840532882838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.45703125,0.0,1710.067626953125,1895.4371337890625,0.0,3823.849609375,0.9388205409049988,1.0,0.0,3.0,1.0,0.0
17925000,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.7235210537910461,0.6508782505989075,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8910763263702393,0.5122419595718384,0.4872557520866394,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8195986747741699,0.3940295577049255,0.2783178687095642,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8120062947273254,0.3825687170028686,0.3659692704677582,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6920405626296997,0.2334794253110885,1.0716367959976196,284.912353515625,284.95001220703125,302.22369384765625,293.56573486328125,299.408935546875,297.2313842773437,284.9138488769531,1.0,0.6528922319412231,0.6410340070724487,0.6410340070724487,1.0,1.0,-3.4274590015411377,1.493246078491211,1.9342130422592163,0.7192418575286865,0.923366367816925,0.923366367816925,0.0,202.4703521728516,376.0,67910.109375,0.0,3476.2724609375,1.0,278.5567321777344,282.8307189941406,296.59637451171875,300.9784545898437,293.1499938964844,293.1499938964844,278.25,36980.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945667564868927,1.0,0.0,0.0,3.796576499938965,3.7966020107269287,9.617840532882838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.45703125,0.0,1710.067626953125,1895.4371337890625,0.0,3823.849609375,0.9388205409049988,1.0,0.0,3.0,1.0,0.0
17925060,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9811932444572448,0.7140043377876282,0.6446634531021118,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8738393783569336,0.5140252113342285,0.4895813763141632,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8033638596534729,0.3936912715435028,0.2785685062408447,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7955923676490784,0.3825393617153168,0.3666166663169861,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6764025092124939,0.2322128564119339,1.0693074464797974,284.885498046875,284.95001220703125,302.2619934082031,293.5873413085937,299.4140625,297.2209167480469,284.8870544433594,1.0,0.6605677008628845,0.6368661522865295,0.6368661522865295,1.0,1.0,-3.42110562324524,1.4865726232528689,1.9345329999923704,0.7143509984016418,0.8463851809501648,0.8463851809501648,0.0,218.8302764892578,379.0,67948.640625,0.0,3556.84033203125,1.0,278.2575378417969,282.7809143066406,296.599609375,301.01055908203125,293.1499938964844,293.1499938964844,278.54998779296875,40428.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506548643112184,1.0,0.0,0.0,3.5885400772094727,3.588564395904541,8.592685389885446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.67578125,0.0,1498.440673828125,1895.4371337890625,0.0,3868.859619140625,0.8955907821655273,1.0,0.0,3.0,1.0,0.0
17925120,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9811932444572448,0.7140043377876282,0.6446634531021118,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8738393783569336,0.5140252113342285,0.4895813763141632,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8033638596534729,0.3936912715435028,0.2785685062408447,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7955923676490784,0.3825393617153168,0.3666166663169861,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6764025092124939,0.2322128564119339,1.0693074464797974,284.885498046875,284.95001220703125,302.2619934082031,293.5873413085937,299.4140625,297.2209167480469,284.8870544433594,1.0,0.6605677008628845,0.6368661522865295,0.6368661522865295,1.0,1.0,-3.42110562324524,1.4865726232528689,1.9345329999923704,0.7143509984016418,0.8463851809501648,0.8463851809501648,0.0,218.8302764892578,379.0,67948.640625,0.0,3556.84033203125,1.0,278.2575378417969,282.7809143066406,296.599609375,301.01055908203125,293.1499938964844,293.1499938964844,278.54998779296875,40428.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506548643112184,1.0,0.0,0.0,3.5885400772094727,3.588564395904541,8.592685389885446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.67578125,0.0,1498.440673828125,1895.4371337890625,0.0,3868.859619140625,0.8955907821655273,1.0,0.0,3.0,1.0,0.0
17925180,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9653095006942748,0.710006058216095,0.640869140625,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8623616099357605,0.516977071762085,0.4926528632640838,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7915878295898438,0.3944541811943054,0.279329389333725,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7840564250946045,0.3834172189235687,0.3677865266799927,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6654883027076721,0.2317151576280594,1.0687041282653809,284.9945068359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4268493652344,297.2232360839844,284.9941711425781,1.0,0.667698860168457,0.6326982975006104,0.6326982975006104,1.0,1.0,-3.4217848777771,1.483075737953186,1.9387091398239136,0.710472822189331,0.934961438179016,0.934961438179016,0.0,232.500244140625,382.0,67258.6953125,0.0,3638.390869140625,1.0,278.5418701171875,282.9076232910156,296.5817565917969,300.8606872558594,293.1499938964844,293.1499938964844,278.25,34158.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940966010093689,1.0,0.0,0.0,3.682497978210449,3.6825220584869385,9.048536639966188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.64453125,0.0,1555.723876953125,1895.4371337890625,0.0,3781.224853515625,0.9113882184028624,1.0,0.0,3.0,1.0,0.0
17925240,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9653095006942748,0.710006058216095,0.640869140625,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8623616099357605,0.516977071762085,0.4926528632640838,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7915878295898438,0.3944541811943054,0.279329389333725,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7840564250946045,0.3834172189235687,0.3677865266799927,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6654883027076721,0.2317151576280594,1.0687041282653809,284.9945068359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4268493652344,297.2232360839844,284.9941711425781,1.0,0.667698860168457,0.6326982975006104,0.6326982975006104,1.0,1.0,-3.4217848777771,1.483075737953186,1.9387091398239136,0.710472822189331,0.934961438179016,0.934961438179016,0.0,232.500244140625,382.0,67258.6953125,0.0,3638.390869140625,1.0,278.5418701171875,282.9076232910156,296.5817565917969,300.8606872558594,293.1499938964844,293.1499938964844,278.25,34158.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940966010093689,1.0,0.0,0.0,3.682497978210449,3.6825220584869385,9.048536639966188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.64453125,0.0,1555.723876953125,1895.4371337890625,0.0,3781.224853515625,0.9113882184028624,1.0,0.0,3.0,1.0,0.0
17925300,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9578779935836792,0.7074406147003174,0.6392015218734741,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8576334118843079,0.5180977582931519,0.4941718578338623,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7865989208221436,0.3945056200027466,0.2797018885612488,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.779209554195404,0.3836019039154053,0.3683759868144989,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6609954237937927,0.2313987463712692,1.068877339363098,284.8774108886719,284.95001220703125,302.32110595703125,293.62451171875,299.4315795898437,297.2215270996094,284.8769836425781,1.0,0.6710953712463379,0.6306143999099731,0.6306143999099731,1.0,1.0,-3.4229774475097656,1.481648564338684,1.941328763961792,0.7087869644165039,0.8521219491958618,0.8521219491958618,0.0,238.8472900390625,382.0,68080.703125,0.0,3678.35791015625,1.0,278.2970886230469,282.77374267578125,296.643310546875,301.08935546875,293.1499938964844,293.1499938964844,278.25,38345.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454935789108276,1.0,0.0,0.0,3.636692762374878,3.6367170810699454,8.824833344078797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.3671875,0.0,1535.9017333984375,1895.4371337890625,0.0,3822.275390625,0.9018532633781432,1.0,0.0,3.0,1.0,0.0
17925360,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.949744462966919,0.7048667073249817,0.63706374168396,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8526765704154968,0.5191273093223572,0.4953848719596863,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.78132164478302,0.3944507241249084,0.2798560559749603,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7741250991821289,0.3836956918239593,0.3687264025211334,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6563570499420166,0.231022372841835,1.0684477090835571,284.91357421875,284.95001220703125,302.3411560058594,293.6380310058594,299.4362487792969,297.21875,284.91461181640625,1.0,0.6743606925010681,0.6289355158805847,0.6289355158805847,1.0,1.0,-3.4219560623168945,1.4795559644699097,1.9424002170562744,0.7068548202514648,0.858164370059967,0.858164370059967,0.0,245.5020904541016,385.0,67837.328125,0.0,3714.779296875,1.0,278.2577514648437,282.8055114746094,296.6461486816406,301.0332336425781,293.1499938964844,293.1499938964844,278.54998779296875,38533.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459993839263916,1.0,0.0,0.0,3.5646626949310303,3.5646865367889404,8.478718314108846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4375,0.0,1458.79736328125,1895.4371337890625,0.0,3826.8505859375,0.8886235356330872,1.0,0.0,3.0,1.0,0.0
17925420,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9363450407981871,0.701433002948761,0.6341223120689392,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8453510999679565,0.522071361541748,0.4984010457992553,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7732659578323364,0.3951302170753479,0.2805315554141998,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7663795351982117,0.3845587968826294,0.3698352873325348,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6492511630058289,0.2307791858911514,1.0688881874084473,285.00457763671875,284.95001220703125,302.3817443847656,293.6665344238281,299.4508056640625,297.2218017578125,285.0036926269531,1.0,0.6805883049964905,0.6255777478218079,0.6255777478218079,1.0,1.0,-3.424713611602783,1.4775598049163818,1.947153925895691,0.7039570808410645,0.9466009736061096,0.9466009736061096,0.0,257.1136474609375,373.0,67368.0703125,0.0,3789.39892578125,1.0,278.54180908203125,282.9134216308594,296.6427307128906,300.9248962402344,293.1499938964844,293.1499938964844,278.25,33400.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379148483276368,1.0,0.0,0.0,3.684258937835693,3.684282779693604,9.057191618921934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.8359375,0.0,1551.987548828125,1895.4371337890625,0.0,3753.4677734375,0.9111779928207396,1.0,0.0,3.0,1.0,0.0
17925480,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9363450407981871,0.701433002948761,0.6341223120689392,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8453510999679565,0.522071361541748,0.4984010457992553,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7732659578323364,0.3951302170753479,0.2805315554141998,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7663795351982117,0.3845587968826294,0.3698352873325348,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6492511630058289,0.2307791858911514,1.0688881874084473,285.00457763671875,284.95001220703125,302.3817443847656,293.6665344238281,299.4508056640625,297.2218017578125,285.0036926269531,1.0,0.6805883049964905,0.6255777478218079,0.6255777478218079,1.0,1.0,-3.424713611602783,1.4775598049163818,1.947153925895691,0.7039570808410645,0.9466009736061096,0.9466009736061096,0.0,257.1136474609375,373.0,67368.0703125,0.0,3789.39892578125,1.0,278.54180908203125,282.9134216308594,296.6427307128906,300.9248962402344,293.1499938964844,293.1499938964844,278.25,33400.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379148483276368,1.0,0.0,0.0,3.684258937835693,3.684282779693604,9.057191618921934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.8359375,0.0,1551.987548828125,1895.4371337890625,0.0,3753.4677734375,0.9111779928207396,1.0,0.0,3.0,1.0,0.0
17925540,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9259487390518188,0.697078287601471,0.6310006976127625,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8401824235916138,0.5237972140312195,0.5006175637245178,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7674261331558228,0.3950129747390747,0.2808813750743866,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7608312964439392,0.3847205638885498,0.3705346882343292,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6442046165466309,0.2302659749984741,1.0688687562942505,284.90216064453125,284.95001220703125,302.4162292480469,293.6918029785156,299.458984375,297.2175598144531,284.90484619140625,1.0,0.6849818229675293,0.6227571964263916,0.6227571964263916,1.0,1.0,-3.4248735904693604,1.4747953414916992,1.950078248977661,0.7011673450469971,0.8616812229156494,0.8616812229156494,0.0,265.9208374023437,373.0,68051.1171875,0.0,3841.296875,1.0,278.2633972167969,282.7935791015625,296.7112121582031,301.12432861328125,293.1499938964844,293.1499938964844,278.25,38772.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944121241569519,1.0,0.0,0.0,3.588250160217285,3.5882742404937744,8.591297273596865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.083984375,0.0,1485.9381103515625,1895.4371337890625,0.0,3809.850830078125,0.8938020467758179,1.0,0.0,3.0,1.0,0.0
17925600,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9239858388900756,0.6963230967521667,0.6303138732910156,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8392176032066345,0.5241437554359436,0.5009735226631165,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7663267254829407,0.3950023651123047,0.2809007167816162,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7597924470901489,0.3847581446170807,0.3706123828887939,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6432565450668335,0.230165034532547,1.068673014640808,284.9107360839844,284.95001220703125,302.4228515625,293.6967468261719,299.46063232421875,297.2168884277344,284.9117126464844,1.0,0.6857319474220276,0.6222199201583862,0.6222199201583862,1.0,1.0,-3.42435622215271,1.474016189575195,1.9503400325775144,0.7004818916320801,0.862782895565033,0.862782895565033,0.0,267.5547180175781,361.0,68042.2421875,0.0,3849.578125,1.0,278.25750732421875,282.7992248535156,296.70965576171875,301.110107421875,293.1499938964844,293.1499938964844,278.54998779296875,38288.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439892172813416,1.0,0.0,0.0,3.5801808834075928,3.580204486846924,8.552699455321999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.984375,0.0,1473.668701171875,1895.4371337890625,0.0,3808.654541015625,0.8917856812477112,1.0,0.0,3.0,1.0,0.0
17925660,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9150027632713318,0.6929324269294739,0.6272581219673157,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8353265523910522,0.5270656943321228,0.5038099884986877,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7616026997566223,0.3956286311149597,0.2814199328422546,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.755334734916687,0.3855826258659363,0.3715300858020782,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6390316486358643,0.2299589663743972,1.0686261653900146,285.00299072265625,284.95001220703125,302.4642944335937,293.7283630371094,299.4750366210937,297.2200012207031,285.0020446777344,1.0,0.6898828744888306,0.6188300848007202,0.6188300848007202,1.0,1.0,-3.425756454467773,1.4711610078811646,1.9545954465866089,0.6971805691719055,0.9506511092185974,0.9506511092185974,0.0,275.5926513671875,349.0,67552.484375,0.0,3900.0791015625,1.0,278.5419311523437,282.908935546875,296.706298828125,301.0011291503906,293.1499938964844,293.1499938964844,278.25,33395.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362182021141052,1.0,0.0,0.0,3.6982736587524414,3.69829773902893,9.126229656430952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.572265625,0.0,1567.7977294921875,1895.4371337890625,0.0,3738.001953125,0.9143118262290956,1.0,0.0,3.0,1.0,0.0
17925720,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9150027632713318,0.6929324269294739,0.6272581219673157,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8353265523910522,0.5270656943321228,0.5038099884986877,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7616026997566223,0.3956286311149597,0.2814199328422546,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.755334734916687,0.3855826258659363,0.3715300858020782,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6390316486358643,0.2299589663743972,1.0686261653900146,285.00299072265625,284.95001220703125,302.4642944335937,293.7283630371094,299.4750366210937,297.2200012207031,285.0020446777344,1.0,0.6898828744888306,0.6188300848007202,0.6188300848007202,1.0,1.0,-3.425756454467773,1.4711610078811646,1.9545954465866089,0.6971805691719055,0.9506511092185974,0.9506511092185974,0.0,275.5926513671875,349.0,67552.484375,0.0,3900.0791015625,1.0,278.5419311523437,282.908935546875,296.706298828125,301.0011291503906,293.1499938964844,293.1499938964844,278.25,33395.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362182021141052,1.0,0.0,0.0,3.6982736587524414,3.69829773902893,9.126229656430952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.572265625,0.0,1567.7977294921875,1895.4371337890625,0.0,3738.001953125,0.9143118262290956,1.0,0.0,3.0,1.0,0.0
17925780,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9070505499839784,0.6879090070724487,0.6233938336372375,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8320804238319397,0.5291392803192139,0.5062457919120789,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7575111985206604,0.3954920172691345,0.2816781103610992,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7515302896499634,0.3857748210430145,0.3721603155136108,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6354048252105713,0.2293859720230102,1.0679479837417605,284.90826416015625,284.95001220703125,302.5060119628906,293.7611389160156,299.4847106933594,297.2154235839844,284.9093322753906,1.0,0.6931262016296387,0.6154401898384094,0.6154401898384094,1.0,1.0,-3.424300193786621,1.4668726921081543,1.9574275016784668,0.6933901309967041,0.8646591305732727,0.8646591305732727,0.0,282.54693603515625,337.0,68217.75,0.0,3937.135498046875,1.0,278.25738525390625,282.79443359375,296.7741394042969,301.18658447265625,293.1499938964844,293.1499938964844,278.54998779296875,38348.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422887563705444,1.0,0.0,0.0,3.5929372310638428,3.592961072921753,8.61375610838877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.4443359375,0.0,1487.902099609375,1895.4371337890625,0.0,3793.235107421875,0.8946536183357239,1.0,0.0,3.0,1.0,0.0
17925840,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9070505499839784,0.6879090070724487,0.6233938336372375,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8320804238319397,0.5291392803192139,0.5062457919120789,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7575111985206604,0.3954920172691345,0.2816781103610992,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7515302896499634,0.3857748210430145,0.3721603155136108,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6354048252105713,0.2293859720230102,1.0679479837417605,284.90826416015625,284.95001220703125,302.5060119628906,293.7611389160156,299.4847106933594,297.2154235839844,284.9093322753906,1.0,0.6931262016296387,0.6154401898384094,0.6154401898384094,1.0,1.0,-3.424300193786621,1.4668726921081543,1.9574275016784668,0.6933901309967041,0.8646591305732727,0.8646591305732727,0.0,282.54693603515625,337.0,68217.75,0.0,3937.135498046875,1.0,278.25738525390625,282.79443359375,296.7741394042969,301.18658447265625,293.1499938964844,293.1499938964844,278.54998779296875,38348.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422887563705444,1.0,0.0,0.0,3.5929372310638428,3.592961072921753,8.61375610838877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.4443359375,0.0,1487.902099609375,1895.4371337890625,0.0,3793.235107421875,0.8946536183357239,1.0,0.0,3.0,1.0,0.0
