time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925900,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9038786292076112,0.686212420463562,0.6215940713882446,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.830898106098175,0.5305606126785278,0.5074667930603027,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7558938264846802,0.395759642124176,0.2817986905574798,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7500373125076294,0.38614422082901,0.3724525868892669,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6339049935340881,0.2292563766241073,1.0673906803131104,285.0185852050781,284.95001220703125,302.5268859863281,293.77783203125,299.49151611328125,297.2165832519531,285.01934814453125,1.0,0.6944206357002258,0.6137452721595764,0.6137452721595764,1.0,1.0,-3.423424005508423,1.4646379947662354,1.958785891532898,0.6913496255874634,0.9432075619697572,0.9432075619697572,0.0,285.4031677246094,337.0,67490.34375,0.0,3951.664794921875,1.0,278.5003662109375,282.9195251464844,296.7444763183594,300.99676513671875,293.1499938964844,293.1499938964844,278.54998779296875,33929.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936389684677124,1.0,0.0,0.0,3.646062612533569,3.646086215972901,8.870366059454682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8916015625,0.0,1513.315185546875,1895.4371337890625,0.0,3739.56640625,0.9044551849365234,1.0,0.0,3.0,1.0,0.0
17925960,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9018247723579408,0.6846193075180054,0.6202900409698486,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8305029273033142,0.5320955514907837,0.5089737772941589,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7550612092018127,0.3961415886878967,0.2821105122566223,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.749285101890564,0.3866192698478699,0.3729593455791473,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6330310702323914,0.2292304635047912,1.0675021409988403,285.00262451171875,284.95001220703125,302.5478210449219,293.7947082519531,299.49908447265625,297.21905517578125,285.001220703125,1.0,0.6955322623252869,0.612095832824707,0.612095832824707,1.0,1.0,-3.4247851371765137,1.4634273052215576,1.961357831954956,0.6898928284645081,0.9531627297401428,0.9531627297401428,0.0,287.3540954589844,325.0,67710.71875,0.0,3966.48681640625,1.0,278.5428771972656,282.9060974121094,296.77154541015625,301.0771484375,293.1499938964844,293.1499938964844,278.25,33369.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343942403793336,1.0,0.0,0.0,3.710668563842773,3.710692882537842,9.187506293528712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.9697265625,0.0,1581.7113037109375,1895.4371337890625,0.0,3721.352294921875,0.91686749458313,1.0,0.0,3.0,1.0,0.0
17926020,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8969769477844238,0.679700493812561,0.6164200901985168,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8292601704597473,0.5341930389404297,0.511323869228363,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7529268860816956,0.3960298299789428,0.2823038697242737,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7473800778388977,0.3868327140808105,0.3734971582889557,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6309807896614075,0.2287109792232513,1.0665160417556765,284.9072570800781,284.95001220703125,302.589599609375,293.82879638671875,299.5087280273437,297.2149353027344,284.9084167480469,1.0,0.697179913520813,0.6087968945503235,0.6087968945503235,1.0,1.0,-3.4226596355438232,1.4587481021881104,1.9639116525650024,0.6858775019645691,0.8662244081497192,0.8662244081497192,0.0,291.2801513671875,313.0,68368.3046875,0.0,3984.1279296875,1.0,278.25732421875,282.791748046875,296.8414611816406,301.2642517089844,293.1499938964844,293.1499938964844,278.54998779296875,38388.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404274225234984,1.0,0.0,0.0,3.602822780609131,3.60284686088562,8.661220931571734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.109375,0.0,1498.951416015625,1895.4371337890625,0.0,3776.33056640625,0.8968744874000549,1.0,0.0,3.0,1.0,0.0
17926080,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8969769477844238,0.679700493812561,0.6164200901985168,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8292601704597473,0.5341930389404297,0.511323869228363,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7529268860816956,0.3960298299789428,0.2823038697242737,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7473800778388977,0.3868327140808105,0.3734971582889557,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6309807896614075,0.2287109792232513,1.0665160417556765,284.9072570800781,284.95001220703125,302.589599609375,293.82879638671875,299.5087280273437,297.2149353027344,284.9084167480469,1.0,0.697179913520813,0.6087968945503235,0.6087968945503235,1.0,1.0,-3.4226596355438232,1.4587481021881104,1.9639116525650024,0.6858775019645691,0.8662244081497192,0.8662244081497192,0.0,291.2801513671875,313.0,68368.3046875,0.0,3984.1279296875,1.0,278.25732421875,282.791748046875,296.8414611816406,301.2642517089844,293.1499938964844,293.1499938964844,278.54998779296875,38388.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404274225234984,1.0,0.0,0.0,3.602822780609131,3.60284686088562,8.661220931571734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.109375,0.0,1498.951416015625,1895.4371337890625,0.0,3776.33056640625,0.8968744874000549,1.0,0.0,3.0,1.0,0.0
17926140,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8939735889434814,0.6765118837356567,0.6133027672767639,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8293842077255249,0.5371885895729065,0.5139762759208679,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7521095871925354,0.3967140316963196,0.2826782166957855,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7467214465141296,0.387707769870758,0.3742139041423797,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6299230456352234,0.2286117523908615,1.065801739692688,285.0025329589844,284.95001220703125,302.6312561035156,293.8631286621094,299.52294921875,297.2190856933594,285.0011291503906,1.0,0.698127806186676,0.6054980158805847,0.6054980158805847,1.0,1.0,-3.4225454330444336,1.4549267292022705,1.967618584632873,0.6820055842399597,0.9553400874137878,0.9553400874137878,0.0,293.2949523925781,301.0,67849.3046875,0.0,3995.649658203125,1.0,278.5428771972656,282.9043884277344,296.84002685546875,301.15545654296875,293.1499938964844,293.1499938964844,278.25,33404.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325029253959656,1.0,0.0,0.0,3.7196569442749023,3.71968126296997,9.23206982861302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.888671875,0.0,1592.2681884765625,1895.4371337890625,0.0,3704.061767578125,0.918864369392395,1.0,0.0,3.0,1.0,0.0
17926200,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8939735889434814,0.6765118837356567,0.6133027672767639,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8293842077255249,0.5371885895729065,0.5139762759208679,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7521095871925354,0.3967140316963196,0.2826782166957855,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7467214465141296,0.387707769870758,0.3742139041423797,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6299230456352234,0.2286117523908615,1.065801739692688,285.0025329589844,284.95001220703125,302.6312561035156,293.8631286621094,299.52294921875,297.2190856933594,285.0011291503906,1.0,0.698127806186676,0.6054980158805847,0.6054980158805847,1.0,1.0,-3.4225454330444336,1.4549267292022705,1.967618584632873,0.6820055842399597,0.9553400874137878,0.9553400874137878,0.0,293.2949523925781,301.0,67849.3046875,0.0,3995.649658203125,1.0,278.5428771972656,282.9043884277344,296.84002685546875,301.15545654296875,293.1499938964844,293.1499938964844,278.25,33404.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325029253959656,1.0,0.0,0.0,3.7196569442749023,3.71968126296997,9.23206982861302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.888671875,0.0,1592.2681884765625,1895.4371337890625,0.0,3704.061767578125,0.918864369392395,1.0,0.0,3.0,1.0,0.0
17926260,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8909996747970581,0.6716979742050171,0.6094286441802979,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.829653263092041,0.5393079519271851,0.5162500143051147,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7514133453369141,0.3966290950775146,0.2828174531459808,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7462153434753418,0.3879449069499969,0.3746753334999084,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6290348172187805,0.2281464487314224,1.064584732055664,284.906494140625,284.95001220703125,302.672607421875,293.8973693847656,299.5322570800781,297.2153015136719,284.9076843261719,1.0,0.6984413862228394,0.6022615432739258,0.6022615432739258,1.0,1.0,-3.4198882579803467,1.449925422668457,1.9699629545211792,0.677720844745636,0.8676339387893677,0.8676339387893677,0.0,294.6479797363281,289.0,68502.125,0.0,3996.90087890625,1.0,278.2572631835937,282.7897033691406,296.9099426269531,301.3423767089844,293.1499938964844,293.1499938964844,278.54998779296875,38415.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385133385658264,1.0,0.0,0.0,3.611379146575928,3.611403226852417,8.702409104444087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.3466796875,0.0,1508.5057373046875,1895.4371337890625,0.0,3758.918212890625,0.8987915515899658,1.0,0.0,3.0,1.0,0.0
17926320,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8909996747970581,0.6716979742050171,0.6094286441802979,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.829653263092041,0.5393079519271851,0.5162500143051147,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7514133453369141,0.3966290950775146,0.2828174531459808,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7462153434753418,0.3879449069499969,0.3746753334999084,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6290348172187805,0.2281464487314224,1.064584732055664,284.906494140625,284.95001220703125,302.672607421875,293.8973693847656,299.5322570800781,297.2153015136719,284.9076843261719,1.0,0.6984413862228394,0.6022615432739258,0.6022615432739258,1.0,1.0,-3.4198882579803467,1.449925422668457,1.9699629545211792,0.677720844745636,0.8676339387893677,0.8676339387893677,0.0,294.6479797363281,289.0,68502.125,0.0,3996.90087890625,1.0,278.2572631835937,282.7897033691406,296.9099426269531,301.3423767089844,293.1499938964844,293.1499938964844,278.54998779296875,38415.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385133385658264,1.0,0.0,0.0,3.611379146575928,3.611403226852417,8.702409104444087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.3466796875,0.0,1508.5057373046875,1895.4371337890625,0.0,3758.918212890625,0.8987915515899658,1.0,0.0,3.0,1.0,0.0
17926380,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8896571397781372,0.6686113476753235,0.6063116192817688,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8311329483985901,0.5423387885093689,0.5188387036323547,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7518700361251831,0.397347092628479,0.2831449508666992,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.746799111366272,0.3888503611087799,0.3753256201744079,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6290106177330017,0.2281026095151901,1.0636757612228394,285.0027160644531,284.95001220703125,302.71356201171875,293.9312438964844,299.54608154296875,297.2198181152344,285.0013122558594,1.0,0.6981704235076904,0.5990251302719116,0.5990251302719116,1.0,1.0,-3.4193270206451416,1.4458152055740356,1.973511815071106,0.6736325621604919,0.9572831988334656,0.9572831988334656,0.0,294.296630859375,277.0,67968.4921875,0.0,3993.478271484375,1.0,278.5429382324219,282.9034118652344,296.908203125,301.23248291015625,293.1499938964844,293.1499938964844,278.25,33427.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306060671806335,1.0,0.0,0.0,3.727087020874024,3.727111339569092,9.268989060728928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.2138671875,0.0,1600.9822998046875,1895.4371337890625,0.0,3686.695556640625,0.9205570816993712,1.0,0.0,3.0,1.0,0.0
17926440,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8896571397781372,0.6686113476753235,0.6063116192817688,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8311329483985901,0.5423387885093689,0.5188387036323547,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7518700361251831,0.397347092628479,0.2831449508666992,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.746799111366272,0.3888503611087799,0.3753256201744079,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6290106177330017,0.2281026095151901,1.0636757612228394,285.0027160644531,284.95001220703125,302.71356201171875,293.9312438964844,299.54608154296875,297.2198181152344,285.0013122558594,1.0,0.6981704235076904,0.5990251302719116,0.5990251302719116,1.0,1.0,-3.4193270206451416,1.4458152055740356,1.973511815071106,0.6736325621604919,0.9572831988334656,0.9572831988334656,0.0,294.296630859375,277.0,67968.4921875,0.0,3993.478271484375,1.0,278.5429382324219,282.9034118652344,296.908203125,301.23248291015625,293.1499938964844,293.1499938964844,278.25,33427.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306060671806335,1.0,0.0,0.0,3.727087020874024,3.727111339569092,9.268989060728928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.2138671875,0.0,1600.9822998046875,1895.4371337890625,0.0,3686.695556640625,0.9205570816993712,1.0,0.0,3.0,1.0,0.0
17926500,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8892255425453186,0.6663034558296204,0.6046582460403442,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8321103453636169,0.543466329574585,0.520117998123169,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7523282766342163,0.39737668633461,0.2833080589771271,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7473206520080566,0.3890350759029388,0.3756569623947143,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6292152404785156,0.2279451936483383,1.0633832216262815,284.8756103515625,284.95001220703125,302.7338562011719,293.94793701171875,299.5508117675781,297.2187194824219,284.8739929199219,1.0,0.6978435516357422,0.5974069237709045,0.5974069237709045,1.0,1.0,-3.4191269874572754,1.4437472820281982,1.9753797054290767,0.6716908812522888,0.8689907193183899,0.8689907193183899,0.0,293.7191162109375,277.0,68885.7109375,0.0,3989.611328125,1.0,278.29608154296875,282.7597351074219,296.9728088378906,301.47186279296875,293.1499938964844,293.1499938964844,278.25,37603.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357295632362366,1.0,0.0,0.0,3.69223690032959,3.692261695861816,9.096460189539356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.392578125,0.0,1592.8018798828125,1895.4371337890625,0.0,3733.544189453125,0.9137769341468812,1.0,0.0,3.0,1.0,0.0
17926560,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8882026672363281,0.6639150381088257,0.602461040019989,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.832648754119873,0.5444810390472412,0.5210530757904053,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7523418664932251,0.3972925245761871,0.2832441627979278,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7474333047866821,0.3891142904758453,0.3757292628288269,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.629071056842804,0.2276925891637802,1.0623048543930054,284.9057006835937,284.95001220703125,302.7539978027344,293.96441650390625,299.55474853515625,297.21630859375,284.9070739746094,1.0,0.6973704695701599,0.5958359241485596,0.5958359241485596,1.0,1.0,-3.4163241386413574,1.440558910369873,1.9757651090621948,0.6691546440124512,0.8686707615852356,0.8686707615852356,0.0,293.47174072265625,265.0,68610.9921875,0.0,3981.15869140625,1.0,278.2573547363281,282.7882080078125,296.97711181640625,301.418212890625,293.1499938964844,293.1499938964844,278.54998779296875,38465.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366191029548644,1.0,0.0,0.0,3.618165016174317,3.6181890964508057,8.735142955629271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.3544921875,0.0,1516.325439453125,1895.4371337890625,0.0,3741.658447265625,0.9003338813781738,1.0,0.0,3.0,1.0,0.0
17926620,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8882486820220947,0.660937488079071,0.5993642210960388,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8352921605110168,0.5475447177886963,0.523590624332428,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7538831233978271,0.3980447351932525,0.2835360467433929,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7490785121917725,0.3900506496429443,0.3763284981250763,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6299235820770264,0.2277039140462875,1.061270833015442,285.0027770996094,284.95001220703125,302.79376220703125,293.9966125488281,299.56793212890625,297.2210998535156,285.0013732910156,1.0,0.6960838437080383,0.5926938056945801,0.5926938056945801,1.0,1.0,-3.415470838546753,1.4362738132476809,1.9791969060897827,0.6649522185325623,0.9587723016738892,0.9587723016738892,0.0,291.13287353515625,253.0,68065.359375,0.0,3965.422119140625,1.0,278.5429992675781,282.9026184082031,296.9739074707031,301.305908203125,293.1499938964844,293.1499938964844,278.25,33451.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287750720977784,1.0,0.0,0.0,3.733129739761353,3.733154058456421,9.2990688926875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.6572265625,0.0,1608.1339111328125,1895.4371337890625,0.0,3669.908203125,0.9219363927841188,1.0,0.0,3.0,1.0,0.0
17926680,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8882486820220947,0.660937488079071,0.5993642210960388,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8352921605110168,0.5475447177886963,0.523590624332428,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7538831233978271,0.3980447351932525,0.2835360467433929,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7490785121917725,0.3900506496429443,0.3763284981250763,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6299235820770264,0.2277039140462875,1.061270833015442,285.0027770996094,284.95001220703125,302.79376220703125,293.9966125488281,299.56793212890625,297.2210998535156,285.0013732910156,1.0,0.6960838437080383,0.5926938056945801,0.5926938056945801,1.0,1.0,-3.415470838546753,1.4362738132476809,1.9791969060897827,0.6649522185325623,0.9587723016738892,0.9587723016738892,0.0,291.13287353515625,253.0,68065.359375,0.0,3965.422119140625,1.0,278.5429992675781,282.9026184082031,296.9739074707031,301.305908203125,293.1499938964844,293.1499938964844,278.25,33451.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287750720977784,1.0,0.0,0.0,3.733129739761353,3.733154058456421,9.2990688926875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.6572265625,0.0,1608.1339111328125,1895.4371337890625,0.0,3669.908203125,0.9219363927841188,1.0,0.0,3.0,1.0,0.0
17926740,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8881375193595886,0.656697154045105,0.5958921909332275,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8377252817153931,0.5495229959487915,0.5256088972091675,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7552858591079712,0.3980143368244171,0.2836172878742218,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7506097555160522,0.3903128206729889,0.3766801357269287,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.630760669708252,0.2273772209882736,1.059998631477356,284.9012756347656,284.95001220703125,302.8296203613281,294.0251159667969,299.5751037597656,297.2179870605469,284.9032287597656,1.0,0.6945134401321411,0.589803159236908,0.589803159236908,1.0,1.0,-3.412722110748291,1.4313602447509766,1.9813618659973145,0.6607730984687805,0.8694173097610474,0.8694173097610474,0.0,288.6871032714844,253.0,68712.8671875,0.0,3944.326171875,1.0,278.25958251953125,282.7840881347656,297.04132080078125,301.4958190917969,293.1499938964844,293.1499938964844,278.25,38688.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349398612976074,1.0,0.0,0.0,3.6282033920288086,3.628227710723877,8.783680982560327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.8349609375,0.0,1529.0458984375,1895.4371337890625,0.0,3726.33544921875,0.9027169942855836,1.0,0.0,3.0,1.0,0.0
17926800,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8880892395973206,0.6563660502433777,0.5955532193183899,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8379063010215759,0.5497069358825684,0.5257551670074463,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7553754448890686,0.3980202078819275,0.2836044132709503,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7507131099700928,0.3903413116931915,0.3766871690750122,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6308059096336365,0.2273484170436859,1.0598067045211792,284.9052124023437,284.95001220703125,302.83270263671875,294.02752685546875,299.57574462890625,297.2178039550781,284.90643310546875,1.0,0.6943578124046326,0.5895517468452454,0.5895517468452454,1.0,1.0,-3.412252187728882,1.4308292865753174,1.981422781944275,0.6603423357009888,0.8695394992828369,0.8695394992828369,0.0,288.4911804199219,241.0,68699.7890625,0.0,3942.01708984375,1.0,278.25714111328125,282.7868957519531,297.0404052734375,301.4886474609375,293.1499938964844,293.1499938964844,278.54998779296875,38470.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348405003547668,1.0,0.0,0.0,3.6238648891448975,3.623889207839966,8.762687002672465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.4833984375,0.0,1522.634765625,1895.4371337890625,0.0,3725.427978515625,0.9016007781028748,1.0,0.0,3.0,1.0,0.0
17926860,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.889379620552063,0.6535080075263977,0.5925007462501526,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8416391015052795,0.5528014302253723,0.5282535552978516,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7579209804534912,0.3988067507743835,0.2838709652423858,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7533450722694397,0.3913086950778961,0.3772490322589874,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6324552893638611,0.2274140566587448,1.0587055683135986,285.002685546875,284.95001220703125,302.8707580566406,294.0568542480469,299.5881042480469,297.2227783203125,285.00128173828125,1.0,0.69222491979599,0.5865194201469421,0.5865194201469421,1.0,1.0,-3.4112489223480225,1.4264564514160156,1.9847924709320068,0.6561033725738525,0.9597222208976746,0.9597222208976746,0.0,284.4925842285156,229.0,68133.8671875,0.0,3916.2705078125,1.0,278.54302978515625,282.9019470214844,297.0345153808594,301.3727111816406,293.1499938964844,293.1499938964844,278.25,33474.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270762801170348,1.0,0.0,0.0,3.737464427947998,3.7374887466430655,9.320676213064872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.5263671875,0.0,1613.3231201171875,1895.4371337890625,0.0,3654.313232421875,0.9229306578636168,1.0,0.0,3.0,1.0,0.0
17926920,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.889379620552063,0.6535080075263977,0.5925007462501526,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8416391015052795,0.5528014302253723,0.5282535552978516,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7579209804534912,0.3988067507743835,0.2838709652423858,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7533450722694397,0.3913086950778961,0.3772490322589874,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6324552893638611,0.2274140566587448,1.0587055683135986,285.002685546875,284.95001220703125,302.8707580566406,294.0568542480469,299.5881042480469,297.2227783203125,285.00128173828125,1.0,0.69222491979599,0.5865194201469421,0.5865194201469421,1.0,1.0,-3.4112489223480225,1.4264564514160156,1.9847924709320068,0.6561033725738525,0.9597222208976746,0.9597222208976746,0.0,284.4925842285156,229.0,68133.8671875,0.0,3916.2705078125,1.0,278.54302978515625,282.9019470214844,297.0345153808594,301.3727111816406,293.1499938964844,293.1499938964844,278.25,33474.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270762801170348,1.0,0.0,0.0,3.737464427947998,3.7374887466430655,9.320676213064872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.5263671875,0.0,1613.3231201171875,1895.4371337890625,0.0,3654.313232421875,0.9229306578636168,1.0,0.0,3.0,1.0,0.0
17926980,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8904088139533997,0.6490731835365295,0.5887517929077148,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8453158140182495,0.5549825429916382,0.5303791761398315,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7603845000267029,0.3988134562969208,0.2839179933071136,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7559365034103394,0.3916270732879638,0.3775754570960998,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6341060400009155,0.22711281478405,1.0572021007537842,284.9046936035156,284.95001220703125,302.90771484375,294.0842590332031,299.5949401855469,297.2196350097656,284.90594482421875,1.0,0.6897265911102295,0.5834870934486389,0.5834870934486389,1.0,1.0,-3.407946348190308,1.420966625213623,1.9869797229766848,0.6514918208122253,0.8699395656585693,0.8699395656585693,0.0,280.3365173339844,217.0,68753.5078125,0.0,3883.919189453125,1.0,278.25714111328125,282.7859802246094,297.0975036621094,301.5512390136719,293.1499938964844,293.1499938964844,278.54998779296875,38499.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332184195518494,1.0,0.0,0.0,3.627370595932007,3.627394676208496,8.779648510426341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.9580078125,0.0,1526.7208251953125,1895.4371337890625,0.0,3710.60595703125,0.9024004936218262,1.0,0.0,3.0,1.0,0.0
17927040,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8904088139533997,0.6490731835365295,0.5887517929077148,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8453158140182495,0.5549825429916382,0.5303791761398315,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7603845000267029,0.3988134562969208,0.2839179933071136,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7559365034103394,0.3916270732879638,0.3775754570960998,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6341060400009155,0.22711281478405,1.0572021007537842,284.9046936035156,284.95001220703125,302.90771484375,294.0842590332031,299.5949401855469,297.2196350097656,284.90594482421875,1.0,0.6897265911102295,0.5834870934486389,0.5834870934486389,1.0,1.0,-3.407946348190308,1.420966625213623,1.9869797229766848,0.6514918208122253,0.8699395656585693,0.8699395656585693,0.0,280.3365173339844,217.0,68753.5078125,0.0,3883.919189453125,1.0,278.25714111328125,282.7859802246094,297.0975036621094,301.5512390136719,293.1499938964844,293.1499938964844,278.54998779296875,38499.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332184195518494,1.0,0.0,0.0,3.627370595932007,3.627394676208496,8.779648510426341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.9580078125,0.0,1526.7208251953125,1895.4371337890625,0.0,3710.60595703125,0.9024004936218262,1.0,0.0,3.0,1.0,0.0
17927100,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8911944031715393,0.6476404070854187,0.5870017409324646,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8473618626594543,0.5564790368080139,0.5314525365829468,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7617948055267334,0.3991587460041046,0.2839380502700805,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7574030756950378,0.3920665979385376,0.3777244687080383,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6350404024124146,0.2271176725625991,1.0562803745269775,285.0184631347656,284.95001220703125,302.92578125,294.0971374511719,299.6001281738281,297.22149658203125,285.0197448730469,1.0,0.6883388161659241,0.5819709300994873,0.5819709300994873,1.0,1.0,-3.4062206745147705,1.4181783199310305,1.988042235374451,0.6490305066108704,0.9499393701553344,0.9499393701553344,0.0,277.99853515625,217.0,67967.90625,0.0,3866.083251953125,1.0,278.5016174316406,282.9154357910156,297.06451416015625,301.3533630371094,293.1499938964844,293.1499938964844,278.54998779296875,34116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274269938468932,1.0,0.0,0.0,3.6759657859802246,3.675989627838135,9.016462740873976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.03125,0.0,1548.0567626953125,1895.4371337890625,0.0,3657.534423828125,0.9114110469818116,1.0,0.0,3.0,1.0,0.0
17927160,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8928812742233276,0.646338701248169,0.5857571959495544,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8501555323600769,0.5581027269363403,0.5328446626663208,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7639256119728088,0.3996317982673645,0.2841657698154449,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7595531344413757,0.3926234245300293,0.3781092762947082,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6365349292755127,0.2272308021783828,1.056079626083374,285.0026550292969,284.95001220703125,302.9435119628906,294.1094665527344,299.6060791015625,297.2247314453125,285.0012512207031,1.0,0.6868879199028015,0.5804893970489502,0.5804893970489502,1.0,1.0,-3.406891107559204,1.4164665937423706,1.9904245138168333,0.6471650004386902,0.960162341594696,0.960162341594696,0.0,274.9637145996094,205.0,68167.90625,0.0,3850.1005859375,1.0,278.5429382324219,282.9015808105469,297.087646484375,301.429931640625,293.1499938964844,293.1499938964844,278.25,33489.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255807995796204,1.0,0.0,0.0,3.739598274230957,3.739622831344605,9.3313229854175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.095703125,0.0,1615.9130859375,1895.4371337890625,0.0,3640.5693359375,0.9234899282455444,1.0,0.0,3.0,1.0,0.0
17927220,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8950685262680054,0.6420502662658691,0.5820881724357605,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8549428582191467,0.5603007078170776,0.5349391102790833,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7673755884170532,0.3996697962284088,0.2841985821723938,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7631233930587769,0.392969399690628,0.3784129917621612,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6389626264572144,0.2269825637340545,1.0545775890350342,284.9042663574219,284.95001220703125,302.9779968261719,294.13214111328125,299.61163330078125,297.2216796875,284.905517578125,1.0,0.6837453246116638,0.577526330947876,0.577526330947876,1.0,1.0,-3.403604745864868,1.410931944847107,1.992672681808472,0.6425309181213379,0.8698485493659973,0.8698485493659973,0.0,269.554443359375,193.0,68766.7734375,0.0,3810.609619140625,1.0,278.2571105957031,282.7853698730469,297.1459350585937,301.6027526855469,293.1499938964844,293.1499938964844,278.54998779296875,38531.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318220019340516,1.0,0.0,0.0,3.628558158874512,3.62858247756958,8.785399359112489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.662109375,0.0,1528.2708740234375,1895.4371337890625,0.0,3697.83056640625,0.9026883244514464,1.0,0.0,3.0,1.0,0.0
17927280,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8950685262680054,0.6420502662658691,0.5820881724357605,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8549428582191467,0.5603007078170776,0.5349391102790833,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7673755884170532,0.3996697962284088,0.2841985821723938,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7631233930587769,0.392969399690628,0.3784129917621612,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6389626264572144,0.2269825637340545,1.0545775890350342,284.9042663574219,284.95001220703125,302.9779968261719,294.13214111328125,299.61163330078125,297.2216796875,284.905517578125,1.0,0.6837453246116638,0.577526330947876,0.577526330947876,1.0,1.0,-3.403604745864868,1.410931944847107,1.992672681808472,0.6425309181213379,0.8698485493659973,0.8698485493659973,0.0,269.554443359375,193.0,68766.7734375,0.0,3810.609619140625,1.0,278.2571105957031,282.7853698730469,297.1459350585937,301.6027526855469,293.1499938964844,293.1499938964844,278.54998779296875,38531.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318220019340516,1.0,0.0,0.0,3.628558158874512,3.62858247756958,8.785399359112489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.662109375,0.0,1528.2708740234375,1895.4371337890625,0.0,3697.83056640625,0.9026883244514464,1.0,0.0,3.0,1.0,0.0
17927340,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8987415432929993,0.6394481062889099,0.5791715383529663,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8609916567802429,0.5634446144104004,0.5373808145523071,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7719698548316956,0.4005201160907745,0.284435510635376,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7677898406982422,0.3939946591854095,0.3789290487766266,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6422266364097595,0.2271517515182495,1.053474187850952,285.0018005371094,284.95001220703125,303.01104736328125,294.1520080566406,299.6213684082031,297.22686767578125,285.0003662109375,1.0,0.6803181767463684,0.5745632648468018,0.5745632648468018,1.0,1.0,-3.4026031494140625,1.4063576459884644,1.996245622634888,0.6381391882896423,0.9595208168029784,0.9595208168029784,0.0,263.0452575683594,181.0,68160.8203125,0.0,3770.38671875,1.0,278.5430603027344,282.9005432128906,297.13104248046875,301.4754943847656,293.1499938964844,293.1499938964844,278.25,33528.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924330711364746,1.0,0.0,0.0,3.7401933670043945,3.740217924118042,9.334292485618788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.3056640625,0.0,1616.896728515625,1895.4371337890625,0.0,3629.070068359375,0.9235792756080629,1.0,0.0,3.0,1.0,0.0
17927400,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8987415432929993,0.6394481062889099,0.5791715383529663,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8609916567802429,0.5634446144104004,0.5373808145523071,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7719698548316956,0.4005201160907745,0.284435510635376,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7677898406982422,0.3939946591854095,0.3789290487766266,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6422266364097595,0.2271517515182495,1.053474187850952,285.0018005371094,284.95001220703125,303.01104736328125,294.1520080566406,299.6213684082031,297.22686767578125,285.0003662109375,1.0,0.6803181767463684,0.5745632648468018,0.5745632648468018,1.0,1.0,-3.4026031494140625,1.4063576459884644,1.996245622634888,0.6381391882896423,0.9595208168029784,0.9595208168029784,0.0,263.0452575683594,181.0,68160.8203125,0.0,3770.38671875,1.0,278.5430603027344,282.9005432128906,297.13104248046875,301.4754943847656,293.1499938964844,293.1499938964844,278.25,33528.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924330711364746,1.0,0.0,0.0,3.7401933670043945,3.740217924118042,9.334292485618788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.3056640625,0.0,1616.896728515625,1895.4371337890625,0.0,3629.070068359375,0.9235792756080629,1.0,0.0,3.0,1.0,0.0
17927460,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9021124839782716,0.6353070735931396,0.5755894780158997,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8669983744621277,0.5656540989875793,0.5394464731216431,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.776468813419342,0.4005839228630066,0.2844571769237518,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7724108695983887,0.3943654894828796,0.3792155385017395,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6455049514770508,0.2269539088010788,1.0520020723342896,284.90386962890625,284.95001220703125,303.04248046875,294.1687316894531,299.6253356933594,297.2238464355469,284.9051208496094,1.0,0.6766367554664612,0.5716522932052612,0.5716522932052612,1.0,1.0,-3.399388551712036,1.400784611701965,1.9986039400100708,0.633463978767395,0.8691410422325134,0.8691410422325134,0.0,256.60821533203125,169.0,68731.6015625,0.0,3725.229248046875,1.0,278.2571105957031,282.7849426269531,297.1832275390625,301.6404113769531,293.1499938964844,293.1499938964844,278.54998779296875,38573.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930712342262268,1.0,0.0,0.0,3.62703800201416,3.6270620822906494,8.778038704804203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.017578125,0.0,1526.907958984375,1895.4371337890625,0.0,3687.6689453125,0.9023856520652772,1.0,0.0,3.0,1.0,0.0
17927520,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9021124839782716,0.6353070735931396,0.5755894780158997,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8669983744621277,0.5656540989875793,0.5394464731216431,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.776468813419342,0.4005839228630066,0.2844571769237518,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7724108695983887,0.3943654894828796,0.3792155385017395,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6455049514770508,0.2269539088010788,1.0520020723342896,284.90386962890625,284.95001220703125,303.04248046875,294.1687316894531,299.6253356933594,297.2238464355469,284.9051208496094,1.0,0.6766367554664612,0.5716522932052612,0.5716522932052612,1.0,1.0,-3.399388551712036,1.400784611701965,1.9986039400100708,0.633463978767395,0.8691410422325134,0.8691410422325134,0.0,256.60821533203125,169.0,68731.6015625,0.0,3725.229248046875,1.0,278.2571105957031,282.7849426269531,297.1832275390625,301.6404113769531,293.1499938964844,293.1499938964844,278.54998779296875,38573.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930712342262268,1.0,0.0,0.0,3.62703800201416,3.6270620822906494,8.778038704804203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.017578125,0.0,1526.907958984375,1895.4371337890625,0.0,3687.6689453125,0.9023856520652772,1.0,0.0,3.0,1.0,0.0
17927580,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9071739315986632,0.6328365206718445,0.5727580785751343,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8744077086448669,0.5688155889511108,0.5418668985366821,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.782212495803833,0.4014590978622436,0.2846832275390625,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7782365083694458,0.3954163491725921,0.3797189593315124,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6497299075126648,0.2271714955568313,1.0509459972381592,285.0009155273437,284.95001220703125,303.0722351074219,294.1820373535156,299.6334533691406,297.22906494140625,284.9994812011719,1.0,0.6727162599563599,0.5687413215637207,0.5687413215637207,1.0,1.0,-3.3984925746917725,1.3961862325668335,2.0023062229156494,0.6290299296379089,0.958091914653778,0.958091914653778,0.0,249.16651916503903,157.0,68102.9375,0.0,3679.925048828125,1.0,278.54302978515625,282.899658203125,297.16192626953125,301.5053405761719,293.1499938964844,293.1499938964844,278.25,33559.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923395812511444,1.0,0.0,0.0,3.737743139266968,3.737767457962036,9.322066034656018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.322265625,0.0,1614.299072265625,1895.4371337890625,0.0,3620.463623046875,0.9230443239212036,1.0,0.0,3.0,1.0,0.0
17927640,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9071739315986632,0.6328365206718445,0.5727580785751343,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8744077086448669,0.5688155889511108,0.5418668985366821,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.782212495803833,0.4014590978622436,0.2846832275390625,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7782365083694458,0.3954163491725921,0.3797189593315124,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6497299075126648,0.2271714955568313,1.0509459972381592,285.0009155273437,284.95001220703125,303.0722351074219,294.1820373535156,299.6334533691406,297.22906494140625,284.9994812011719,1.0,0.6727162599563599,0.5687413215637207,0.5687413215637207,1.0,1.0,-3.3984925746917725,1.3961862325668335,2.0023062229156494,0.6290299296379089,0.958091914653778,0.958091914653778,0.0,249.16651916503903,157.0,68102.9375,0.0,3679.925048828125,1.0,278.54302978515625,282.899658203125,297.16192626953125,301.5053405761719,293.1499938964844,293.1499938964844,278.25,33559.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923395812511444,1.0,0.0,0.0,3.737743139266968,3.737767457962036,9.322066034656018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.322265625,0.0,1614.299072265625,1895.4371337890625,0.0,3620.463623046875,0.9230443239212036,1.0,0.0,3.0,1.0,0.0
17927700,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.910060703754425,0.6308823227882385,0.5712735056877136,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8784152269363403,0.5699836611747742,0.5430664420127869,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7853516340255737,0.4015633761882782,0.2848050594329834,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7814220786094666,0.3956677913665771,0.3799862861633301,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6521052122116089,0.2271438688039779,1.0506130456924438,284.8729248046875,284.95001220703125,303.0864562988281,294.1872863769531,299.63507080078125,297.2282409667969,284.87127685546875,1.0,0.6706846952438354,0.5672858357429504,0.5672858357429504,1.0,1.0,-3.398224353790283,1.3939220905303955,2.004302263259888,0.6269411444664001,0.8684611320495605,0.8684611320495605,0.0,245.2826995849609,157.0,68966.828125,0.0,3656.755859375,1.0,278.2958984375,282.7554931640625,297.2148742675781,301.7307434082031,293.1499938964844,293.1499938964844,278.25,37773.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287818670272828,1.0,0.0,0.0,3.699815273284912,3.699840068817138,9.133839853348036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.7265625,0.0,1602.7496337890625,1895.4371337890625,0.0,3669.970703125,0.915561854839325,1.0,0.0,3.0,1.0,0.0
