time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927760,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.912176251411438,0.6288478374481201,0.5692753195762634,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8817963004112244,0.5710350275039673,0.5439093112945557,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7878737449645996,0.401544451713562,0.2846969962120056,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7840327024459839,0.3958117961883545,0.3799948692321777,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6540112495422363,0.2270229607820511,1.0495296716690063,284.9035339355469,284.95001220703125,303.10015869140625,294.19158935546875,299.6356811523437,297.2260437011719,284.9049377441406,1.0,0.6685822606086731,0.5658721923828125,0.5658721923828125,1.0,1.0,-3.395414113998413,1.3905961513519287,2.0048179626464844,0.6243023872375488,0.8676878213882446,0.8676878213882446,0.0,241.8831329345703,145.0,68635.8046875,0.0,3630.325927734375,1.0,278.2572937011719,282.784912109375,297.2069091796875,301.6610107421875,293.1499938964844,293.1499938964844,278.54998779296875,38642.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299303889274596,1.0,0.0,0.0,3.62200140953064,3.622025728225708,8.753677320783027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.880859375,0.0,1521.86474609375,1895.4371337890625,0.0,3680.5029296875,0.9013248085975648,1.0,0.0,3.0,1.0,0.0
17927820,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9192609190940856,0.6265038251876831,0.5665324926376343,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.890751302242279,0.5742086172103882,0.5463107824325562,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7949037551879883,0.4024364650249481,0.2849124670028686,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.791167676448822,0.3968853056430816,0.380490243434906,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6593998074531555,0.2272865623235702,1.048543930053711,284.999755859375,284.95001220703125,303.1261291503906,294.1970520019531,299.6420593261719,297.23126220703125,284.9983215332031,1.0,0.6642469763755798,0.5630449056625366,0.5630449056625366,1.0,1.0,-3.39466404914856,1.3860459327697754,2.008618116378784,0.6198726892471313,0.95564067363739,0.95564067363739,0.0,233.6781768798828,133.0,67986.6484375,0.0,3581.0224609375,1.0,278.5429992675781,282.8986511230469,297.177978515625,301.516845703125,293.1499938964844,293.1499938964844,278.25,33593.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228232502937316,1.0,0.0,0.0,3.732208728790283,3.732233047485352,9.294480491917056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.6025390625,0.0,1608.1583251953125,1895.4371337890625,0.0,3615.18994140625,0.9218133091926576,1.0,0.0,3.0,1.0,0.0
17927880,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9192609190940856,0.6265038251876831,0.5665324926376343,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.890751302242279,0.5742086172103882,0.5463107824325562,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7949037551879883,0.4024364650249481,0.2849124670028686,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.791167676448822,0.3968853056430816,0.380490243434906,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6593998074531555,0.2272865623235702,1.048543930053711,284.999755859375,284.95001220703125,303.1261291503906,294.1970520019531,299.6420593261719,297.23126220703125,284.9983215332031,1.0,0.6642469763755798,0.5630449056625366,0.5630449056625366,1.0,1.0,-3.39466404914856,1.3860459327697754,2.008618116378784,0.6198726892471313,0.95564067363739,0.95564067363739,0.0,233.6781768798828,133.0,67986.6484375,0.0,3581.0224609375,1.0,278.5429992675781,282.8986511230469,297.177978515625,301.516845703125,293.1499938964844,293.1499938964844,278.25,33593.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228232502937316,1.0,0.0,0.0,3.732208728790283,3.732233047485352,9.294480491917056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.6025390625,0.0,1608.1583251953125,1895.4371337890625,0.0,3615.18994140625,0.9218133091926576,1.0,0.0,3.0,1.0,0.0
17927940,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9262125492095948,0.6226626634597778,0.5631462335586548,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.899694561958313,0.576433002948761,0.5483291745185852,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8018648624420166,0.402544230222702,0.2849188148975372,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7982867956161499,0.3973025381565094,0.3807577192783355,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6649003028869629,0.2271836549043655,1.0471962690353394,284.90362548828125,284.95001220703125,303.1499938964844,294.1981506347656,299.6423645019531,297.22821044921875,284.9048156738281,1.0,0.6597319841384888,0.5602176189422607,0.5602176189422607,1.0,1.0,-3.3917360305786133,1.380457043647766,2.0112791061401367,0.6150924563407898,0.8656764030456543,0.8656764030456543,0.0,225.7081756591797,121.0,68480.71875,0.0,3527.947509765625,1.0,278.2572021484375,282.78497314453125,297.2143859863281,301.6612548828125,293.1499938964844,293.1499938964844,278.54998779296875,38667.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295560717582704,1.0,0.0,0.0,3.6139206886291504,3.6139450073242174,8.714662271813722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.2978515625,0.0,1513.160400390625,1895.4371337890625,0.0,3677.0712890625,0.8995549082756042,1.0,0.0,3.0,1.0,0.0
17928000,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9262125492095948,0.6226626634597778,0.5631462335586548,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.899694561958313,0.576433002948761,0.5483291745185852,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8018648624420166,0.402544230222702,0.2849188148975372,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7982867956161499,0.3973025381565094,0.3807577192783355,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6649003028869629,0.2271836549043655,1.0471962690353394,284.90362548828125,284.95001220703125,303.1499938964844,294.1981506347656,299.6423645019531,297.22821044921875,284.9048156738281,1.0,0.6597319841384888,0.5602176189422607,0.5602176189422607,1.0,1.0,-3.3917360305786133,1.380457043647766,2.0112791061401367,0.6150924563407898,0.8656764030456543,0.8656764030456543,0.0,225.7081756591797,121.0,68480.71875,0.0,3527.947509765625,1.0,278.2572021484375,282.78497314453125,297.2143859863281,301.6612548828125,293.1499938964844,293.1499938964844,278.54998779296875,38667.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295560717582704,1.0,0.0,0.0,3.6139206886291504,3.6139450073242174,8.714662271813722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.2978515625,0.0,1513.160400390625,1895.4371337890625,0.0,3677.0712890625,0.8995549082756042,1.0,0.0,3.0,1.0,0.0
17928060,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.929563283920288,0.6184569001197815,0.5592517256736755,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9053155779838562,0.5774866342544556,0.5493116974830627,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8055227398872375,0.4013392329216003,0.2840922474861145,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.802039623260498,0.3962046802043915,0.3797973096370697,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6668241024017334,0.2251583188772201,1.0389596223831177,284.98687744140625,284.95001220703125,303.1726989746094,294.1953430175781,299.6341552734375,297.212646484375,284.985595703125,1.0,0.6548954248428345,0.5574885606765747,0.5574885606765747,1.0,1.0,-3.3761909008026123,1.3694851398468018,2.0067057609558105,0.6077731847763062,0.9408758878707886,0.9408758878707886,0.0,220.22369384765625,109.0,67507.6640625,0.0,3459.84521484375,1.0,278.5421142578125,282.8922119140625,297.17578125,301.49395751953125,293.1499938964844,293.1499938964844,278.25,34084.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223807454109192,1.0,0.0,0.0,3.710070133209229,3.710094451904297,9.184542477669312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.93359375,0.0,1586.4620361328125,1895.4371337890625,0.0,3611.113037109375,0.9173573851585388,1.0,0.0,3.0,1.0,0.0
17928120,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.929563283920288,0.6184569001197815,0.5592517256736755,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9053155779838562,0.5774866342544556,0.5493116974830627,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8055227398872375,0.4013392329216003,0.2840922474861145,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.802039623260498,0.3962046802043915,0.3797973096370697,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6668241024017334,0.2251583188772201,1.0389596223831177,284.98687744140625,284.95001220703125,303.1726989746094,294.1953430175781,299.6341552734375,297.212646484375,284.985595703125,1.0,0.6548954248428345,0.5574885606765747,0.5574885606765747,1.0,1.0,-3.3761909008026123,1.3694851398468018,2.0067057609558105,0.6077731847763062,0.9408758878707886,0.9408758878707886,0.0,220.22369384765625,109.0,67507.6640625,0.0,3459.84521484375,1.0,278.5421142578125,282.8922119140625,297.17578125,301.49395751953125,293.1499938964844,293.1499938964844,278.25,34084.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223807454109192,1.0,0.0,0.0,3.710070133209229,3.710094451904297,9.184542477669312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.93359375,0.0,1586.4620361328125,1895.4371337890625,0.0,3611.113037109375,0.9173573851585388,1.0,0.0,3.0,1.0,0.0
17928180,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.933471977710724,0.6138598918914795,0.5550776124000549,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.911894917488098,0.5785727500915527,0.5501623749732971,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8097050786018372,0.4003949165344238,0.283283919095993,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8063632249832153,0.3954126238822937,0.3788281381130218,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6692653894424438,0.2236451804637909,1.0308657884597778,284.899169921875,284.95001220703125,303.1951904296875,294.189453125,299.6277160644531,297.20050048828125,284.90008544921875,1.0,0.6497591137886047,0.5547595620155334,0.5547595620155334,1.0,1.0,-3.3603219985961914,1.3583581447601318,2.0019636154174805,0.6002220511436462,0.8501020073890686,0.8501020073890686,0.0,214.2878570556641,97.0,67583.0390625,0.0,3388.995361328125,1.0,278.25750732421875,282.79205322265625,297.1997375488281,301.5965576171875,293.1499938964844,293.1499938964844,278.54998779296875,39282.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278565645217896,1.0,0.0,0.0,3.561384677886963,3.561408519744873,8.463131280223024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.0556640625,0.0,1460.759765625,1895.4371337890625,0.0,3661.478759765625,0.8884441256523132,1.0,0.0,3.0,1.0,0.0
17928240,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.933471977710724,0.6138598918914795,0.5550776124000549,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.911894917488098,0.5785727500915527,0.5501623749732971,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8097050786018372,0.4003949165344238,0.283283919095993,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8063632249832153,0.3954126238822937,0.3788281381130218,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6692653894424438,0.2236451804637909,1.0308657884597778,284.899169921875,284.95001220703125,303.1951904296875,294.189453125,299.6277160644531,297.20050048828125,284.90008544921875,1.0,0.6497591137886047,0.5547595620155334,0.5547595620155334,1.0,1.0,-3.3603219985961914,1.3583581447601318,2.0019636154174805,0.6002220511436462,0.8501020073890686,0.8501020073890686,0.0,214.2878570556641,97.0,67583.0390625,0.0,3388.995361328125,1.0,278.25750732421875,282.79205322265625,297.1997375488281,301.5965576171875,293.1499938964844,293.1499938964844,278.54998779296875,39282.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278565645217896,1.0,0.0,0.0,3.561384677886963,3.561408519744873,8.463131280223024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.0556640625,0.0,1460.759765625,1895.4371337890625,0.0,3661.478759765625,0.8884441256523132,1.0,0.0,3.0,1.0,0.0
17928300,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9367473721504213,0.6124687194824219,0.5533214211463928,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9165441393852234,0.579724907875061,0.5508246421813965,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8127217292785645,0.4004652202129364,0.2830486595630646,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8094728589057922,0.395497977733612,0.3785552680492401,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6714223623275757,0.2232559472322464,1.0277256965637207,285.0073547363281,284.95001220703125,303.20635986328125,294.1854248046875,299.6280517578125,297.2003479003906,285.00762939453125,1.0,0.6471032500267029,0.5533950328826904,0.5533950328826904,1.0,1.0,-3.354609966278076,1.353752613067627,2.000857353210449,0.5968053936958313,0.9238343238830566,0.9238343238830566,0.0,210.6362762451172,97.0,66696.453125,0.0,3354.981201171875,1.0,278.4994506835937,282.9163513183594,297.1498413085937,301.3736572265625,293.1499938964844,293.1499938964844,278.54998779296875,34501.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217531681060792,1.0,0.0,0.0,3.605520009994507,3.605543375015259,8.674193736624147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.9140625,0.0,1473.1644287109375,1895.4371337890625,0.0,3605.3291015625,0.8959096074104309,1.0,0.0,3.0,1.0,0.0
17928360,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9416472911834716,0.6112087368965149,0.5520601272583008,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.92285418510437,0.5810319781303406,0.5518593192100525,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8168767690658569,0.40070441365242,0.2830639481544494,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8136911988258362,0.3957460224628448,0.3785800039768219,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6747187972068787,0.2230414003133773,1.0256781578063965,284.9881591796875,284.95001220703125,303.2174987792969,294.1806945800781,299.630126953125,297.2020874023437,284.98681640625,1.0,0.6444190740585327,0.5522434115409851,0.5522434115409851,1.0,1.0,-3.351919889450073,1.350748896598816,2.001171112060547,0.5943784713745117,0.9271494746208192,0.9271494746208192,0.0,206.2247009277344,85.0,66726.1171875,0.0,3323.6025390625,1.0,278.54248046875,282.9020690917969,297.15655517578125,301.42205810546875,293.1499938964844,293.1499938964844,278.25,34009.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197151064872742,1.0,0.0,0.0,3.6592721939086914,3.6592957973480233,8.934756010603451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.12109375,0.0,1528.581298828125,1895.4371337890625,0.0,3586.529052734375,0.9057100415229796,1.0,0.0,3.0,1.0,0.0
17928420,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9503836035728456,0.6073352694511414,0.5485668182373047,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9350355863571168,0.5827727913856506,0.5533577799797058,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8245925307273865,0.40047487616539,0.2827849388122558,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8215267062187195,0.3956715762615204,0.3783188760280609,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.681165337562561,0.2223627120256424,1.0214080810546875,284.9071655273437,284.95001220703125,303.2396240234375,294.1693115234375,299.6296081542969,297.1982116699219,284.9078063964844,1.0,0.6389176249504089,0.5499401688575745,0.5499401688575745,1.0,1.0,-3.3437416553497314,1.3435333967208862,2.0002083778381348,0.5890930891036987,0.8453761339187622,0.8453761339187622,0.0,197.88316345214844,73.0,66947.2265625,0.0,3257.421142578125,1.0,278.2579040527344,282.8048095703125,297.1810607910156,301.5350036621094,293.1499938964844,293.1499938964844,278.54998779296875,38941.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925568163394928,1.0,0.0,0.0,3.5187954902648926,3.5188188552856445,8.261927177954931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.6416015625,0.0,1413.252197265625,1895.4371337890625,0.0,3640.45361328125,0.8787744641304016,1.0,0.0,3.0,1.0,0.0
17928480,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9503836035728456,0.6073352694511414,0.5485668182373047,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9350355863571168,0.5827727913856506,0.5533577799797058,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8245925307273865,0.40047487616539,0.2827849388122558,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8215267062187195,0.3956715762615204,0.3783188760280609,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.681165337562561,0.2223627120256424,1.0214080810546875,284.9071655273437,284.95001220703125,303.2396240234375,294.1693115234375,299.6296081542969,297.1982116699219,284.9078063964844,1.0,0.6389176249504089,0.5499401688575745,0.5499401688575745,1.0,1.0,-3.3437416553497314,1.3435333967208862,2.0002083778381348,0.5890930891036987,0.8453761339187622,0.8453761339187622,0.0,197.88316345214844,73.0,66947.2265625,0.0,3257.421142578125,1.0,278.2579040527344,282.8048095703125,297.1810607910156,301.5350036621094,293.1499938964844,293.1499938964844,278.54998779296875,38941.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925568163394928,1.0,0.0,0.0,3.5187954902648926,3.5188188552856445,8.261927177954931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.6416015625,0.0,1413.252197265625,1895.4371337890625,0.0,3640.45361328125,0.8787744641304016,1.0,0.0,3.0,1.0,0.0
17928540,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9617501497268676,0.6049919724464417,0.5458484292030334,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9499699473381042,0.5854921340942383,0.5553206205368042,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8344694972038269,0.4010818004608154,0.2827906608581543,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8314117789268494,0.3963205218315124,0.3783901631832123,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.689762532711029,0.2221975922584533,1.0182939767837524,284.9906005859375,284.95001220703125,303.2615661621094,294.15545654296875,299.6344299316406,297.2031555175781,284.9897155761719,1.0,0.6332759857177734,0.5476369261741638,0.5476369261741638,1.0,1.0,-3.339172601699829,1.3378549814224243,2.0013175010681152,0.5843676924705505,0.9216911792755128,0.9216911792755128,0.0,188.47576904296875,61.0,66203.2734375,0.0,3193.546142578125,1.0,278.5413818359375,282.9082336425781,297.135009765625,301.3669738769531,293.1499938964844,293.1499938964844,278.25,33870.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181333780288696,1.0,0.0,0.0,3.624189853668213,3.624213218688965,8.764258154769777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.439453125,0.0,1488.82373046875,1895.4371337890625,0.0,3571.922119140625,0.8979483246803284,1.0,0.0,3.0,1.0,0.0
17928600,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9617501497268676,0.6049919724464417,0.5458484292030334,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9499699473381042,0.5854921340942383,0.5553206205368042,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8344694972038269,0.4010818004608154,0.2827906608581543,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8314117789268494,0.3963205218315124,0.3783901631832123,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.689762532711029,0.2221975922584533,1.0182939767837524,284.9906005859375,284.95001220703125,303.2615661621094,294.15545654296875,299.6344299316406,297.2031555175781,284.9897155761719,1.0,0.6332759857177734,0.5476369261741638,0.5476369261741638,1.0,1.0,-3.339172601699829,1.3378549814224243,2.0013175010681152,0.5843676924705505,0.9216911792755128,0.9216911792755128,0.0,188.47576904296875,61.0,66203.2734375,0.0,3193.546142578125,1.0,278.5413818359375,282.9082336425781,297.135009765625,301.3669738769531,293.1499938964844,293.1499938964844,278.25,33870.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181333780288696,1.0,0.0,0.0,3.624189853668213,3.624213218688965,8.764258154769777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.439453125,0.0,1488.82373046875,1895.4371337890625,0.0,3571.922119140625,0.8979483246803284,1.0,0.0,3.0,1.0,0.0
17928660,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9725981950759888,0.6013444662094116,0.5425207614898682,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9644729495048524,0.5873469710350037,0.5569064021110535,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8448465466499329,0.4010103642940521,0.2826061844825744,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8417776226997375,0.3964008688926697,0.378261536359787,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6988443732261658,0.2217644602060318,1.0151119232177734,284.90924072265625,284.95001220703125,303.2833251953125,294.139404296875,299.6340026855469,297.2006225585937,284.9096984863281,1.0,0.6275098323822021,0.5452069640159607,0.5452069640159607,1.0,1.0,-3.332880973815918,1.3311762809753418,2.001704692840576,0.5792056918144226,0.8413861393928528,0.8413861393928528,0.0,179.3334197998047,64.0,66461.1953125,0.0,3127.531982421875,1.0,278.25811767578125,282.8092956542969,297.15380859375,301.4774780273437,293.1499938964844,293.1499938964844,278.54998779296875,38786.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245023727416992,1.0,0.0,0.0,3.4903228282928467,3.4903459548950195,8.128764079629036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.8046875,0.0,1382.609375,1895.4371337890625,0.0,3630.64990234375,0.8723524212837219,1.0,0.0,3.0,1.0,0.0
17928720,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9725981950759888,0.6013444662094116,0.5425207614898682,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9644729495048524,0.5873469710350037,0.5569064021110535,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8448465466499329,0.4010103642940521,0.2826061844825744,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8417776226997375,0.3964008688926697,0.378261536359787,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6988443732261658,0.2217644602060318,1.0151119232177734,284.90924072265625,284.95001220703125,303.2833251953125,294.139404296875,299.6340026855469,297.2006225585937,284.9096984863281,1.0,0.6275098323822021,0.5452069640159607,0.5452069640159607,1.0,1.0,-3.332880973815918,1.3311762809753418,2.001704692840576,0.5792056918144226,0.8413861393928528,0.8413861393928528,0.0,179.3334197998047,64.0,66461.1953125,0.0,3127.531982421875,1.0,278.25811767578125,282.8092956542969,297.15380859375,301.4774780273437,293.1499938964844,293.1499938964844,278.54998779296875,38786.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245023727416992,1.0,0.0,0.0,3.4903228282928467,3.4903459548950195,8.128764079629036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.8046875,0.0,1382.609375,1895.4371337890625,0.0,3630.64990234375,0.8723524212837219,1.0,0.0,3.0,1.0,0.0
17928780,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9838778972625732,0.5991464853286743,0.5399641990661621,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.97894287109375,0.5901099443435669,0.5589423775672913,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8567084670066833,0.401714563369751,0.2827009260654449,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8535463213920593,0.3971239626407623,0.3784363269805908,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7089222073554993,0.221738576889038,1.012807846069336,284.9896850585937,284.95001220703125,303.3049011230469,294.1213073730469,299.6383361816406,297.2060241699219,284.98883056640625,1.0,0.622316300868988,0.5427770018577576,0.5427770018577576,1.0,1.0,-3.329800128936768,1.3258439302444458,2.003956079483032,0.5744901895523071,0.9156910181045532,0.9156910181045532,0.0,170.41622924804688,67.0,65747.7265625,0.0,3070.0810546875,1.0,278.5411682128906,282.909423828125,297.1024780273437,301.3063049316406,293.1499938964844,293.1499938964844,278.25,33823.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173852801322936,1.0,0.0,0.0,3.5981061458587646,3.598129272460937,8.638558028906118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.6962890625,0.0,1460.1446533203125,1895.4371337890625,0.0,3565.009033203125,0.8920609354972839,1.0,0.0,3.0,1.0,0.0
17928840,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9838778972625732,0.5991464853286743,0.5399641990661621,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.97894287109375,0.5901099443435669,0.5589423775672913,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8567084670066833,0.401714563369751,0.2827009260654449,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8535463213920593,0.3971239626407623,0.3784363269805908,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7089222073554993,0.221738576889038,1.012807846069336,284.9896850585937,284.95001220703125,303.3049011230469,294.1213073730469,299.6383361816406,297.2060241699219,284.98883056640625,1.0,0.622316300868988,0.5427770018577576,0.5427770018577576,1.0,1.0,-3.329800128936768,1.3258439302444458,2.003956079483032,0.5744901895523071,0.9156910181045532,0.9156910181045532,0.0,170.41622924804688,67.0,65747.7265625,0.0,3070.0810546875,1.0,278.5411682128906,282.909423828125,297.1024780273437,301.3063049316406,293.1499938964844,293.1499938964844,278.25,33823.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173852801322936,1.0,0.0,0.0,3.5981061458587646,3.598129272460937,8.638558028906118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.6962890625,0.0,1460.1446533203125,1895.4371337890625,0.0,3565.009033203125,0.8920609354972839,1.0,0.0,3.0,1.0,0.0
17928900,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9889123439788818,0.5973970293998718,0.5385984778404236,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9854159355163574,0.5910728573799133,0.5599290132522583,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8626734614372253,0.4017497897148132,0.282753437757492,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8594678640365601,0.3972165286540985,0.3785330653190613,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7137300372123718,0.2215958833694458,1.0118745565414429,284.87213134765625,284.95001220703125,303.31561279296875,294.1116027832031,299.6382751464844,297.2052001953125,284.8724670410156,1.0,0.6199263334274292,0.541562020778656,0.541562020778656,1.0,1.0,-3.328407049179077,1.3232100009918213,2.005197048187256,0.5722475051879883,0.8305368423461914,0.8305368423461914,0.0,166.34780883789062,67.0,66352.2265625,0.0,3043.9248046875,1.0,278.2996520996094,282.7786865234375,297.1401062011719,301.5014953613281,293.1499938964844,293.1499938964844,278.25,38779.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228525757789612,1.0,0.0,0.0,3.540975332260132,3.540998697280884,8.366408792426228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.08203125,0.0,1435.400146484375,1895.4371337890625,0.0,3615.4599609375,0.880584180355072,1.0,0.0,3.0,1.0,0.0
17928960,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9926254153251648,0.5956608653068542,0.5368356704711914,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9904611110687256,0.5919883847236633,0.5606154203414917,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8675737380981445,0.401731789112091,0.2826255261898041,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8643640875816345,0.3972536027431488,0.3784210383892059,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7174496650695801,0.2213975340127945,1.0103790760040283,284.9105224609375,284.95001220703125,303.3262939453125,294.1014404296875,299.6377258300781,297.20367431640625,284.9110717773437,1.0,0.6176460981369019,0.5403769612312317,0.5403769612312317,1.0,1.0,-3.325026035308838,1.319769263267517,2.0052566528320312,0.5695828795433044,0.8372747302055359,0.8372747302055359,0.0,162.97225952148438,70.0,66006.9140625,0.0,3017.40771484375,1.0,278.258544921875,282.8122863769531,297.1170349121094,301.4125366210937,293.1499938964844,293.1499938964844,278.54998779296875,38751.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239737391471864,1.0,0.0,0.0,3.464540719985962,3.464563608169556,8.009117777874053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.392578125,0.0,1355.999267578125,1895.4371337890625,0.0,3625.7841796875,0.8666368126869202,1.0,0.0,3.0,1.0,0.0
17929020,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.5936239957809448,0.5329652428627014,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.5947698354721069,0.5612055659294128,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8784897923469543,0.4024947583675384,0.2828406393527984,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.875189483165741,0.397985577583313,0.3787152469158172,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7253239154815674,0.2214142829179763,1.0087984800338743,284.9874267578125,284.95001220703125,303.3475036621094,294.0800170898437,299.6415710449219,297.2088928222656,284.9862060546875,1.0,0.6134394407272339,0.5380069017410278,0.5380069017410278,1.0,1.0,-3.3203389644622803,1.3137413263320925,2.0065975189208984,0.5647180676460266,0.9090678691864014,0.9090678691864014,0.0,156.41171264648438,73.0,65295.31640625,0.0,2969.594970703125,1.0,278.5409545898437,282.90850830078125,297.06201171875,301.23895263671875,293.1499938964844,293.1499938964844,278.25,33824.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170255661010742,1.0,0.0,0.0,3.5742506980896,3.5742735862731934,8.52439029586094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.9677734375,0.0,1434.572265625,1895.4371337890625,0.0,3561.683349609375,0.8866763114929199,1.0,0.0,3.0,1.0,0.0
17929080,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.5936239957809448,0.5329652428627014,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.5947698354721069,0.5612055659294128,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8784897923469543,0.4024947583675384,0.2828406393527984,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.875189483165741,0.397985577583313,0.3787152469158172,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7253239154815674,0.2214142829179763,1.0087984800338743,284.9874267578125,284.95001220703125,303.3475036621094,294.0800170898437,299.6415710449219,297.2088928222656,284.9862060546875,1.0,0.6134394407272339,0.5380069017410278,0.5380069017410278,1.0,1.0,-3.3203389644622803,1.3137413263320925,2.0065975189208984,0.5647180676460266,0.9090678691864014,0.9090678691864014,0.0,156.41171264648438,73.0,65295.31640625,0.0,2969.594970703125,1.0,278.5409545898437,282.90850830078125,297.06201171875,301.23895263671875,293.1499938964844,293.1499938964844,278.25,33824.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170255661010742,1.0,0.0,0.0,3.5742506980896,3.5742735862731934,8.52439029586094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.9677734375,0.0,1434.572265625,1895.4371337890625,0.0,3561.683349609375,0.8866763114929199,1.0,0.0,3.0,1.0,0.0
17929140,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.5929878354072571,0.5231525897979736,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9990000128746032,0.5987887382507324,0.5509048700332642,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.884342610836029,0.4024465978145599,0.2827871143817901,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8810330033302307,0.3980035483837127,0.3786860108375549,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7292702794075012,0.2210823446512222,1.0066801309585571,284.9292907714844,284.95001220703125,303.3685302734375,294.0572204589844,299.6465148925781,297.2173156738281,284.9389343261719,1.0,0.6093773245811462,0.5356367826461792,0.5356367826461792,1.0,1.0,-3.307023525238037,1.3042113780975342,2.002812147140503,0.5563847422599792,0.835716724395752,0.835716724395752,0.0,152.47439575195312,76.0,64954.546875,0.0,2906.877685546875,1.0,278.2589416503906,282.8470153808594,297.0644226074219,301.2834167480469,293.1499938964844,293.1499938964844,278.54998779296875,40089.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922326922416687,1.0,0.0,0.0,3.3761744499206543,3.3761966228485107,7.605767677887343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.4921875,0.0,1277.63232421875,1895.4371337890625,0.0,3610.616943359375,0.8497878313064575,1.0,0.0,3.0,1.0,0.0
17929200,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.5929878354072571,0.5231525897979736,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9990000128746032,0.5987887382507324,0.5509048700332642,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.884342610836029,0.4024465978145599,0.2827871143817901,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8810330033302307,0.3980035483837127,0.3786860108375549,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7292702794075012,0.2210823446512222,1.0066801309585571,284.9292907714844,284.95001220703125,303.3685302734375,294.0572204589844,299.6465148925781,297.2173156738281,284.9389343261719,1.0,0.6093773245811462,0.5356367826461792,0.5356367826461792,1.0,1.0,-3.307023525238037,1.3042113780975342,2.002812147140503,0.5563847422599792,0.835716724395752,0.835716724395752,0.0,152.47439575195312,76.0,64954.546875,0.0,2906.877685546875,1.0,278.2589416503906,282.8470153808594,297.0644226074219,301.2834167480469,293.1499938964844,293.1499938964844,278.54998779296875,40089.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922326922416687,1.0,0.0,0.0,3.3761744499206543,3.3761966228485107,7.605767677887343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.4921875,0.0,1277.63232421875,1895.4371337890625,0.0,3610.616943359375,0.8497878313064575,1.0,0.0,3.0,1.0,0.0
17929260,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.5922762751579285,0.5196089148521423,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.6032810211181641,0.5471732020378113,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8868741393089294,0.403262585401535,0.2832291424274444,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8835057020187378,0.3987184166908264,0.3792246878147125,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7308544516563416,0.2212268710136413,1.0069278478622437,284.9852600097656,284.95001220703125,303.38934326171875,294.0332946777344,299.65399169921875,297.2293701171875,284.9848937988281,1.0,0.6056416034698486,0.5335061550140381,0.5335061550140381,1.0,1.0,-3.285778045654297,1.2912992238998413,1.994478702545166,0.5500104427337646,0.8929610252380371,0.8929610252380371,0.0,150.55966186523438,79.0,64301.828125,0.0,2863.40234375,1.0,278.5397644042969,282.9173278808594,297.0103759765625,301.1205139160156,293.1499938964844,293.1499938964844,278.8500061035156,33981.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144757986068726,1.0,0.0,0.0,3.511126756668091,3.5111491680145264,8.225954957197246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1357421875,0.0,1369.5572509765625,1895.4371337890625,0.0,3538.09326171875,0.8726478219032288,1.0,0.0,3.0,1.0,0.0
17929320,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.5922762751579285,0.5196089148521423,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.6032810211181641,0.5471732020378113,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8868741393089294,0.403262585401535,0.2832291424274444,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8835057020187378,0.3987184166908264,0.3792246878147125,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7308544516563416,0.2212268710136413,1.0069278478622437,284.9852600097656,284.95001220703125,303.38934326171875,294.0332946777344,299.65399169921875,297.2293701171875,284.9848937988281,1.0,0.6056416034698486,0.5335061550140381,0.5335061550140381,1.0,1.0,-3.285778045654297,1.2912992238998413,1.994478702545166,0.5500104427337646,0.8929610252380371,0.8929610252380371,0.0,150.55966186523438,79.0,64301.828125,0.0,2863.40234375,1.0,278.5397644042969,282.9173278808594,297.0103759765625,301.1205139160156,293.1499938964844,293.1499938964844,278.8500061035156,33981.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144757986068726,1.0,0.0,0.0,3.511126756668091,3.5111491680145264,8.225954957197246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1357421875,0.0,1369.5572509765625,1895.4371337890625,0.0,3538.09326171875,0.8726478219032288,1.0,0.0,3.0,1.0,0.0
17929380,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.5914480090141296,0.5128295421600342,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.608512818813324,0.5400342345237732,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8915696144104004,0.4042876958847046,0.283873438835144,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8880752921104431,0.3995929062366485,0.3799649775028229,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7340226173400879,0.2215191721916198,1.0078294277191162,285.0228576660156,284.95001220703125,303.4100036621094,294.0084533691406,299.6636962890625,297.2449035644531,285.01910400390625,1.0,0.6022819876670837,0.5313754677772522,0.5313754677772522,1.0,1.0,-3.2717080116271973,1.2816282510757446,1.9900798797607424,0.5434955358505249,0.9749308824539183,0.9749308824539183,0.0,147.8788604736328,82.0,63743.62890625,0.0,2819.0009765625,1.0,278.84210205078125,282.9771423339844,296.9951477050781,301.06109619140625,293.1499938964844,293.1499938964844,278.54998779296875,31692.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096094965934752,1.0,0.0,0.0,3.689277648925781,3.689301252365112,9.08188383164088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.7548828125,0.0,1544.7314453125,1895.4371337890625,0.0,3492.979248046875,0.9106693267822266,1.0,0.0,3.0,1.0,0.0
17929440,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.5914480090141296,0.5128295421600342,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.608512818813324,0.5400342345237732,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8915696144104004,0.4042876958847046,0.283873438835144,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8880752921104431,0.3995929062366485,0.3799649775028229,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7340226173400879,0.2215191721916198,1.0078294277191162,285.0228576660156,284.95001220703125,303.4100036621094,294.0084533691406,299.6636962890625,297.2449035644531,285.01910400390625,1.0,0.6022819876670837,0.5313754677772522,0.5313754677772522,1.0,1.0,-3.2717080116271973,1.2816282510757446,1.9900798797607424,0.5434955358505249,0.9749308824539183,0.9749308824539183,0.0,147.8788604736328,82.0,63743.62890625,0.0,2819.0009765625,1.0,278.84210205078125,282.9771423339844,296.9951477050781,301.06109619140625,293.1499938964844,293.1499938964844,278.54998779296875,31692.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096094965934752,1.0,0.0,0.0,3.689277648925781,3.689301252365112,9.08188383164088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.7548828125,0.0,1544.7314453125,1895.4371337890625,0.0,3492.979248046875,0.9106693267822266,1.0,0.0,3.0,1.0,0.0
17929500,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.5905486345291138,0.5098409652709961,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.6107923984527588,0.5368871092796326,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8935542702674866,0.4043101370334625,0.2840530276298523,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8900146484375,0.3996035158634186,0.3801625072956085,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7353616952896118,0.2214319407939911,1.0078837871551514,284.8681335449219,284.95001220703125,303.4202575683594,293.99578857421875,299.6659240722656,297.2485046386719,284.86407470703125,1.0,0.6007012724876404,0.5303100943565369,0.5303100943565369,1.0,1.0,-3.2648496627807617,1.2768604755401611,1.98798930644989,0.5402697324752808,0.8705248236656189,0.8705248236656189,0.0,146.67868041992188,82.0,64569.4375,0.0,2798.043701171875,1.0,278.5966491699219,282.80914306640625,297.03662109375,301.27703857421875,293.1499938964844,293.1499938964844,278.54998779296875,36534.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91669899225235,1.0,0.0,0.0,3.670455932617188,3.6704800128936768,8.989453590402263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.92578125,0.0,1560.0709228515625,1895.4371337890625,0.0,3558.663818359375,0.907891809940338,1.0,0.0,3.0,1.0,0.0
17929560,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.5894822478294373,0.5074957609176636,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6129382252693176,0.5344175100326538,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8948596715927124,0.404184490442276,0.2839507460594177,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8913130164146423,0.3994708061218261,0.3800253570079803,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7362049221992493,0.2212324291467666,1.0069698095321655,284.8882141113281,284.95001220703125,303.4304504394531,293.9829406738281,299.6674194335937,297.25030517578125,284.8898620605469,1.0,0.599179744720459,0.5293782949447632,0.5293782949447632,1.0,1.0,-3.2576730251312256,1.2721738815307615,1.9854990243911743,0.5371850728988647,0.8582913279533386,0.8582913279533386,0.0,145.66380310058594,85.0,64098.015625,0.0,2777.53955078125,1.0,278.5575561523437,282.8331298828125,297.009765625,301.1854553222656,293.1499938964844,293.1499938964844,278.8500061035156,38681.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189664721488952,1.0,0.0,0.0,3.581434965133667,3.581458806991577,8.558692456972494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8603515625,0.0,1477.906005859375,1895.4371337890625,0.0,3579.6171875,0.8921512961387634,1.0,0.0,3.0,1.0,0.0
