time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929620,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.5891308188438416,0.5022974014282227,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.618472158908844,0.5289433598518372,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8983883857727051,0.4049960374832153,0.2842795848846435,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8947027921676636,0.4000609815120697,0.3803142607212066,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7384563684463501,0.2213310301303863,1.0065114498138428,284.98175048828125,284.95001220703125,303.45074462890625,293.9570007324219,299.6767883300781,297.2642517089844,284.9805908203125,1.0,0.5963220000267029,0.5275146961212158,0.5275146961212158,1.0,1.0,-3.245028495788574,1.2635492086410522,1.981479287147522,0.5313433408737183,0.9334262013435364,0.9334262013435364,0.0,143.56500244140625,88.0,63161.3515625,0.0,2739.898681640625,1.0,278.84185791015625,282.94635009765625,296.9392395019531,300.9830017089844,293.1499938964844,293.1499938964844,278.54998779296875,33993.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118688702583312,1.0,0.0,0.0,3.6788179874420166,3.678841829299927,9.03046043276845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5341796875,0.0,1550.332763671875,1895.4371337890625,0.0,3513.939453125,0.9102359414100648,1.0,0.0,3.0,1.0,0.0
17929680,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.5891308188438416,0.5022974014282227,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.618472158908844,0.5289433598518372,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8983883857727051,0.4049960374832153,0.2842795848846435,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8947027921676636,0.4000609815120697,0.3803142607212066,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7384563684463501,0.2213310301303863,1.0065114498138428,284.98175048828125,284.95001220703125,303.45074462890625,293.9570007324219,299.6767883300781,297.2642517089844,284.9805908203125,1.0,0.5963220000267029,0.5275146961212158,0.5275146961212158,1.0,1.0,-3.245028495788574,1.2635492086410522,1.981479287147522,0.5313433408737183,0.9334262013435364,0.9334262013435364,0.0,143.56500244140625,88.0,63161.3515625,0.0,2739.898681640625,1.0,278.84185791015625,282.94635009765625,296.9392395019531,300.9830017089844,293.1499938964844,293.1499938964844,278.54998779296875,33993.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118688702583312,1.0,0.0,0.0,3.6788179874420166,3.678841829299927,9.03046043276845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5341796875,0.0,1550.332763671875,1895.4371337890625,0.0,3513.939453125,0.9102359414100648,1.0,0.0,3.0,1.0,0.0
17929740,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.5879084467887878,0.4976781904697418,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6235104203224182,0.5240790843963623,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9014903903007508,0.4052066802978515,0.2845046520233154,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8976534605026245,0.4000986516475677,0.3804450035095215,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7404370307922363,0.2211492210626602,1.0058646202087402,284.8981018066406,284.95001220703125,303.4708251953125,293.9308166503906,299.6820983886719,297.2718200683594,284.89923095703125,1.0,0.593704879283905,0.5256510376930237,0.5256510376930237,1.0,1.0,-3.2332749366760254,1.255284070968628,1.9779908657073968,0.5256960988044739,0.8432275056838989,0.8432275056838989,0.0,141.6948699951172,106.0,63288.96484375,0.0,2705.597412109375,1.0,278.5577392578125,282.8487548828125,296.9456481933594,301.06805419921875,293.1499938964844,293.1499938964844,278.8500061035156,39381.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184135794639589,1.0,0.0,0.0,3.5243327617645264,3.5243561267852783,8.28794952667522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.580078125,0.0,1422.227294921875,1895.4371337890625,0.0,3574.510498046875,0.8804008960723877,1.0,0.0,3.0,1.0,0.0
17929800,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.5879084467887878,0.4976781904697418,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.6235104203224182,0.5240790843963623,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9014903903007508,0.4052066802978515,0.2845046520233154,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8976534605026245,0.4000986516475677,0.3804450035095215,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7404370307922363,0.2211492210626602,1.0058646202087402,284.8981018066406,284.95001220703125,303.4708251953125,293.9308166503906,299.6820983886719,297.2718200683594,284.89923095703125,1.0,0.593704879283905,0.5256510376930237,0.5256510376930237,1.0,1.0,-3.2332749366760254,1.255284070968628,1.9779908657073968,0.5256960988044739,0.8432275056838989,0.8432275056838989,0.0,141.6948699951172,106.0,63288.96484375,0.0,2705.597412109375,1.0,278.5577392578125,282.8487548828125,296.9456481933594,301.06805419921875,293.1499938964844,293.1499938964844,278.8500061035156,39381.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184135794639589,1.0,0.0,0.0,3.5243327617645264,3.5243561267852783,8.28794952667522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.580078125,0.0,1422.227294921875,1895.4371337890625,0.0,3574.510498046875,0.8804008960723877,1.0,0.0,3.0,1.0,0.0
17929860,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.5879876613616943,0.4940721392631531,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.6295009851455688,0.5202817320823669,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9043900966644288,0.4063118994235992,0.2850801646709442,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9002909660339355,0.4008407294750213,0.3809265494346618,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7421955466270447,0.2213854491710662,1.0061745643615725,284.9887390136719,284.95001220703125,303.4907531738281,293.9046325683594,299.6922302246094,297.286865234375,284.9878234863281,1.0,0.5920324325561523,0.5238145589828491,0.5238145589828491,1.0,1.0,-3.226008653640747,1.2489534616470337,1.977055072784424,0.5208824872970581,0.921292006969452,0.921292006969452,0.0,140.320068359375,124.0,62468.625,0.0,2683.316650390625,1.0,278.8414306640625,282.9579467773437,296.8819885253906,300.8775329589844,293.1499938964844,293.1499938964844,278.54998779296875,33947.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103294014930724,1.0,0.0,0.0,3.627599239349365,3.627622604370117,8.78075582022575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.7333984375,0.0,1493.12744140625,1895.4371337890625,0.0,3499.660400390625,0.8987534642219543,1.0,0.0,3.0,1.0,0.0
17929920,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.5879876613616943,0.4940721392631531,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.6295009851455688,0.5202817320823669,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9043900966644288,0.4063118994235992,0.2850801646709442,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9002909660339355,0.4008407294750213,0.3809265494346618,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7421955466270447,0.2213854491710662,1.0061745643615725,284.9887390136719,284.95001220703125,303.4907531738281,293.9046325683594,299.6922302246094,297.286865234375,284.9878234863281,1.0,0.5920324325561523,0.5238145589828491,0.5238145589828491,1.0,1.0,-3.226008653640747,1.2489534616470337,1.977055072784424,0.5208824872970581,0.921292006969452,0.921292006969452,0.0,140.320068359375,124.0,62468.625,0.0,2683.316650390625,1.0,278.8414306640625,282.9579467773437,296.8819885253906,300.8775329589844,293.1499938964844,293.1499938964844,278.54998779296875,33947.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103294014930724,1.0,0.0,0.0,3.627599239349365,3.627622604370117,8.78075582022575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.7333984375,0.0,1493.12744140625,1895.4371337890625,0.0,3499.660400390625,0.8987534642219543,1.0,0.0,3.0,1.0,0.0
17929980,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.5866543650627136,0.4923945367336273,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6346285939216614,0.5185151696205139,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.905935764312744,0.4067419171333313,0.2854866981506347,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9015511870384216,0.4009693562984466,0.3811816573143005,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7429780960083008,0.2212934345006942,1.0061299800872805,284.90838623046875,284.95001220703125,303.5104675292969,293.8786926269531,299.6968994140625,297.2929077148437,284.9087829589844,1.0,0.5912716388702393,0.5219781398773193,0.5219781398773193,1.0,1.0,-3.2226059436798096,1.2442245483398438,1.9783812761306765,0.5168619155883789,0.8401436805725098,0.8401436805725098,0.0,139.68186950683594,142.0,62774.5234375,0.0,2672.956298828125,1.0,278.55859375,282.8597717285156,296.8938293457031,300.9784545898437,293.1499938964844,293.1499938964844,278.8500061035156,38839.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170137643814088,1.0,0.0,0.0,3.4885036945343018,3.4885265827178955,8.120292136482021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.017578125,0.0,1381.11572265625,1895.4371337890625,0.0,3561.57470703125,0.8720049858093262,1.0,0.0,3.0,1.0,0.0
17930040,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.5866543650627136,0.4923945367336273,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6346285939216614,0.5185151696205139,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.905935764312744,0.4067419171333313,0.2854866981506347,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9015511870384216,0.4009693562984466,0.3811816573143005,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7429780960083008,0.2212934345006942,1.0061299800872805,284.90838623046875,284.95001220703125,303.5104675292969,293.8786926269531,299.6968994140625,297.2929077148437,284.9087829589844,1.0,0.5912716388702393,0.5219781398773193,0.5219781398773193,1.0,1.0,-3.2226059436798096,1.2442245483398438,1.9783812761306765,0.5168619155883789,0.8401436805725098,0.8401436805725098,0.0,139.68186950683594,142.0,62774.5234375,0.0,2672.956298828125,1.0,278.55859375,282.8597717285156,296.8938293457031,300.9784545898437,293.1499938964844,293.1499938964844,278.8500061035156,38839.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170137643814088,1.0,0.0,0.0,3.4885036945343018,3.4885265827178955,8.120292136482021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.017578125,0.0,1381.11572265625,1895.4371337890625,0.0,3561.57470703125,0.8720049858093262,1.0,0.0,3.0,1.0,0.0
17930100,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.5863370895385742,0.4921242594718933,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.6374434232711792,0.5182305574417114,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9063966274261476,0.4073136746883392,0.2857359945774078,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.901850402355194,0.4013108313083648,0.3813404440879822,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7431015372276306,0.2213862836360931,1.006109595298767,285.0155639648437,284.95001220703125,303.520263671875,293.86590576171875,299.7007141113281,297.2981872558594,285.01617431640625,1.0,0.5912221074104309,0.5210598707199097,0.5210598707199097,1.0,1.0,-3.2224013805389404,1.2424818277359009,1.979919672012329,0.5151186585426331,0.9155859351158142,0.9155859351158142,0.0,139.59141540527344,142.0,62022.2578125,0.0,2672.059814453125,1.0,278.7978210449219,282.9805908203125,296.8338623046875,300.7585754394531,293.1499938964844,293.1499938964844,278.8500061035156,34033.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911226212978363,1.0,0.0,0.0,3.5403976440429688,3.5404200553894043,8.363679171452532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.7783203125,0.0,1400.3460693359375,1895.4371337890625,0.0,3507.980224609375,0.8811190128326416,1.0,0.0,3.0,1.0,0.0
17930160,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.5860549807548523,0.4918709397315979,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6403113007545471,0.5179637670516968,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9070943593978882,0.4079919755458832,0.2862005233764648,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.902329921722412,0.4017342329025268,0.3817343413829803,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.743370532989502,0.2215405702590942,1.0067498683929443,284.9950256347656,284.95001220703125,303.5299987792969,293.8532409667969,299.7047119140625,297.3039855957031,284.9935302734375,1.0,0.5913933515548706,0.5200936794281006,0.5200936794281006,1.0,1.0,-3.223575592041016,1.2412275075912476,1.982348084449768,0.5135638117790222,0.920641839504242,0.920641839504242,0.0,139.56459045410156,160.0,62136.87109375,0.0,2674.2939453125,1.0,278.84185791015625,282.96246337890625,296.8328552246094,300.8035888671875,293.1499938964844,293.1499938964844,278.54998779296875,33490.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095564484596252,1.0,0.0,0.0,3.605623245239258,3.605646371841431,8.674690548104991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.953125,0.0,1465.8074951171875,1895.4371337890625,0.0,3492.487060546875,0.8932838439941406,1.0,0.0,3.0,1.0,0.0
17930220,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.5837512612342834,0.4932425618171692,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6449257135391235,0.5194081664085388,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9067776799201964,0.4085341095924377,0.2867206633090973,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.901707649230957,0.4018568396568298,0.3820309937000274,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7427202463150024,0.2214053571224212,1.0067498683929443,284.9124755859375,284.95001220703125,303.5493469238281,293.8285217285156,299.7061462402344,297.304931640625,284.9134521484375,1.0,0.5923659205436707,0.5181612372398376,0.5181612372398376,1.0,1.0,-3.227940797805786,1.2395206689834597,1.988420248031616,0.5108323097229004,0.8415825366973877,0.8415825366973877,0.0,140.1462860107422,178.0,62589.3046875,0.0,2686.34326171875,1.0,278.5582580566406,282.8608703613281,296.8480224609375,300.91802978515625,293.1499938964844,293.1499938964844,278.8500061035156,38606.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171353578567504,1.0,0.0,0.0,3.4766762256622314,3.476699113845825,8.065323982009431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0927734375,0.0,1367.32666015625,1895.4371337890625,0.0,3562.698486328125,0.8692691922187805,1.0,0.0,3.0,1.0,0.0
17930280,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.5837512612342834,0.4932425618171692,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6449257135391235,0.5194081664085388,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9067776799201964,0.4085341095924377,0.2867206633090973,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.901707649230957,0.4018568396568298,0.3820309937000274,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7427202463150024,0.2214053571224212,1.0067498683929443,284.9124755859375,284.95001220703125,303.5493469238281,293.8285217285156,299.7061462402344,297.304931640625,284.9134521484375,1.0,0.5923659205436707,0.5181612372398376,0.5181612372398376,1.0,1.0,-3.227940797805786,1.2395206689834597,1.988420248031616,0.5108323097229004,0.8415825366973877,0.8415825366973877,0.0,140.1462860107422,178.0,62589.3046875,0.0,2686.34326171875,1.0,278.5582580566406,282.8608703613281,296.8480224609375,300.91802978515625,293.1499938964844,293.1499938964844,278.8500061035156,38606.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171353578567504,1.0,0.0,0.0,3.4766762256622314,3.476699113845825,8.065323982009431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0927734375,0.0,1367.32666015625,1895.4371337890625,0.0,3562.698486328125,0.8692691922187805,1.0,0.0,3.0,1.0,0.0
17930340,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.5819773077964783,0.495737075805664,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6499528288841248,0.5220350027084351,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9060527086257936,0.4098766446113586,0.2875286042690277,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9006118178367615,0.4026106894016266,0.3826067447662353,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.741656482219696,0.2215785831212997,1.0072275400161743,284.9991455078125,284.95001220703125,303.5685119628906,293.8047180175781,299.71063232421875,297.3106994628906,284.9982604980469,1.0,0.5941609144210815,0.5162287950515747,0.5162287950515747,1.0,1.0,-3.2363314628601074,1.239456057548523,1.996875524520874,0.5088093876838684,0.9246503114700316,0.9246503114700316,0.0,141.22789001464844,196.0,62100.2890625,0.0,2709.36572265625,1.0,278.84112548828125,282.9613647460937,296.7883605957031,300.753662109375,293.1499938964844,293.1499938964844,278.54998779296875,33312.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103645086288452,1.0,0.0,0.0,3.603301763534546,3.603324890136719,8.663523090035596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.6015625,0.0,1461.97998046875,1895.4371337890625,0.0,3499.986083984375,0.8928583264350891,1.0,0.0,3.0,1.0,0.0
17930400,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.5819773077964783,0.495737075805664,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6499528288841248,0.5220350027084351,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9060527086257936,0.4098766446113586,0.2875286042690277,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9006118178367615,0.4026106894016266,0.3826067447662353,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.741656482219696,0.2215785831212997,1.0072275400161743,284.9991455078125,284.95001220703125,303.5685119628906,293.8047180175781,299.71063232421875,297.3106994628906,284.9982604980469,1.0,0.5941609144210815,0.5162287950515747,0.5162287950515747,1.0,1.0,-3.2363314628601074,1.239456057548523,1.996875524520874,0.5088093876838684,0.9246503114700316,0.9246503114700316,0.0,141.22789001464844,196.0,62100.2890625,0.0,2709.36572265625,1.0,278.84112548828125,282.9613647460937,296.7883605957031,300.753662109375,293.1499938964844,293.1499938964844,278.54998779296875,33312.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103645086288452,1.0,0.0,0.0,3.603301763534546,3.603324890136719,8.663523090035596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.6015625,0.0,1461.97998046875,1895.4371337890625,0.0,3499.986083984375,0.8928583264350891,1.0,0.0,3.0,1.0,0.0
17930460,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.578330934047699,0.5000675320625305,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.653788149356842,0.5265951752662659,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9039337038993835,0.4104938805103302,0.2881234288215637,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8981775641441345,0.4027191996574402,0.3829213082790375,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7395864725112915,0.2213470637798309,1.0069774389266968,284.91229248046875,284.95001220703125,303.5874938964844,293.7821350097656,299.70819091796875,297.3061828613281,284.9134216308594,1.0,0.5967506170272827,0.5141137838363647,0.5141137838363647,1.0,1.0,-3.247812032699585,1.2402899265289309,2.0075221061706543,0.5070294737815857,0.8447506427764893,0.8447506427764893,0.0,142.99090576171875,214.0,62716.51953125,0.0,2742.603759765625,1.0,278.5585632324219,282.8527526855469,296.80487060546875,300.8804016113281,293.1499938964844,293.1499938964844,278.8500061035156,38331.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185699224472046,1.0,0.0,0.0,3.489957332611084,3.4899802207946777,8.127061050799966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2685546875,0.0,1378.97705078125,1895.4371337890625,0.0,3575.954833984375,0.8718039393424988,1.0,0.0,3.0,1.0,0.0
17930520,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.578330934047699,0.5000675320625305,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.653788149356842,0.5265951752662659,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9039337038993835,0.4104938805103302,0.2881234288215637,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8981775641441345,0.4027191996574402,0.3829213082790375,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7395864725112915,0.2213470637798309,1.0069774389266968,284.91229248046875,284.95001220703125,303.5874938964844,293.7821350097656,299.70819091796875,297.3061828613281,284.9134216308594,1.0,0.5967506170272827,0.5141137838363647,0.5141137838363647,1.0,1.0,-3.247812032699585,1.2402899265289309,2.0075221061706543,0.5070294737815857,0.8447506427764893,0.8447506427764893,0.0,142.99090576171875,214.0,62716.51953125,0.0,2742.603759765625,1.0,278.5585632324219,282.8527526855469,296.80487060546875,300.8804016113281,293.1499938964844,293.1499938964844,278.8500061035156,38331.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185699224472046,1.0,0.0,0.0,3.489957332611084,3.4899802207946777,8.127061050799966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2685546875,0.0,1378.97705078125,1895.4371337890625,0.0,3575.954833984375,0.8718039393424988,1.0,0.0,3.0,1.0,0.0
17930580,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.5751199126243591,0.5054379105567932,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6579526662826538,0.5322504639625549,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9015657901763916,0.4119192659854889,0.2890109717845917,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8953678011894226,0.4034674167633056,0.3835206925868988,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7371677160263062,0.2214089930057525,1.007124662399292,285.0037536621094,284.95001220703125,303.6062927246094,293.760986328125,299.7089233398437,297.3067321777344,285.0028991699219,1.0,0.6001060605049133,0.5119987726211548,0.5119987726211548,1.0,1.0,-3.2630295753479004,1.2425999641418457,2.0204296112060547,0.5058562159538269,0.9330462217330932,0.9330462217330932,0.0,145.2360076904297,232.0,62325.4765625,0.0,2786.47900390625,1.0,278.8412475585937,282.95611572265625,296.74725341796875,300.72369384765625,293.1499938964844,293.1499938964844,278.54998779296875,33106.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123296737670898,1.0,0.0,0.0,3.6212098598480233,3.6212329864501953,8.749851190259506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.08203125,0.0,1479.893310546875,1895.4371337890625,0.0,3518.211669921875,0.8967604041099548,1.0,0.0,3.0,1.0,0.0
17930640,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.5751199126243591,0.5054379105567932,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6579526662826538,0.5322504639625549,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9015657901763916,0.4119192659854889,0.2890109717845917,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8953678011894226,0.4034674167633056,0.3835206925868988,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7371677160263062,0.2214089930057525,1.007124662399292,285.0037536621094,284.95001220703125,303.6062927246094,293.760986328125,299.7089233398437,297.3067321777344,285.0028991699219,1.0,0.6001060605049133,0.5119987726211548,0.5119987726211548,1.0,1.0,-3.2630295753479004,1.2425999641418457,2.0204296112060547,0.5058562159538269,0.9330462217330932,0.9330462217330932,0.0,145.2360076904297,232.0,62325.4765625,0.0,2786.47900390625,1.0,278.8412475585937,282.95611572265625,296.74725341796875,300.72369384765625,293.1499938964844,293.1499938964844,278.54998779296875,33106.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123296737670898,1.0,0.0,0.0,3.6212098598480233,3.6212329864501953,8.749851190259506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.08203125,0.0,1479.893310546875,1895.4371337890625,0.0,3518.211669921875,0.8967604041099548,1.0,0.0,3.0,1.0,0.0
17930700,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.572700023651123,0.5086185336112976,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.6595115065574646,0.5355997681617737,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9000998735427856,0.4123026430606842,0.2894556820392608,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8936818242073059,0.4035615921020508,0.3838222026824951,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7357559204101562,0.2212752252817154,1.0072108507156372,284.8802185058594,284.95001220703125,303.6156311035156,293.7510070800781,299.7066345214844,297.3028259277344,284.8788452148437,1.0,0.6020643711090088,0.5109412670135498,0.5109412670135498,1.0,1.0,-3.2718818187713623,1.2442389726638794,2.0276429653167725,0.5054975748062134,0.8483197689056396,0.8483197689056396,0.0,146.57000732421875,232.0,63229.38671875,0.0,2812.32861328125,1.0,278.5983581542969,282.8143005371094,296.7884216308594,300.9348449707031,293.1499938964844,293.1499938964844,278.54998779296875,37557.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188479781150818,1.0,0.0,0.0,3.588026285171509,3.588050127029419,8.590224638282962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.859375,0.0,1476.7623291015625,1895.4371337890625,0.0,3578.52294921875,0.8903273940086365,1.0,0.0,3.0,1.0,0.0
17930760,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.5699135661125183,0.5122615694999695,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6608011722564697,0.5398952960968018,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8978753089904785,0.4125996232032776,0.2896838188171386,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8912685513496399,0.4035609364509582,0.3838648498058319,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7337810397148132,0.2210455387830734,1.0064969062805176,284.914306640625,284.95001220703125,303.6249084472656,293.74151611328125,299.702880859375,297.2969665527344,284.91558837890625,1.0,0.6042002439498901,0.5097905993461609,0.5097905993461609,1.0,1.0,-3.280888557434082,1.2457497119903564,2.0351386070251465,0.5049898028373718,0.8530769348144531,0.8530769348144531,0.0,148.19140625,250.0,63081.9453125,0.0,2840.24609375,1.0,278.5581970214844,282.8430480957031,296.76715087890625,300.8627014160156,293.1499938964844,293.1499938964844,278.8500061035156,38157.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210828542709352,1.0,0.0,0.0,3.518329620361328,3.518352746963501,8.259739274762978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.2734375,0.0,1407.1173095703125,1895.4371337890625,0.0,3599.148193359375,0.8780266642570496,1.0,0.0,3.0,1.0,0.0
17930820,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9929141402244568,0.5664839148521423,0.5104544758796692,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.6634266972541809,0.5533787608146667,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8913383483886719,0.4140657782554626,0.2906682789325714,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8842912912368774,0.4042756557464599,0.3845248520374298,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7281994223594666,0.2209559977054596,1.0063916444778442,285.00543212890625,284.95001220703125,303.6433410644531,293.7239685058594,299.69854736328125,297.29107666015625,285.00445556640625,1.0,0.6089441180229187,0.5074892640113831,0.5074892640113831,1.0,1.0,-3.29679799079895,1.2478102445602417,2.048987865447998,0.5034757852554321,0.9422628283500672,0.9422628283500672,0.0,152.81747436523438,268.0,62688.90234375,0.0,2899.8017578125,1.0,278.84149169921875,282.9462280273437,296.71160888671875,300.71014404296875,293.1499938964844,293.1499938964844,278.54998779296875,33061.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151389598846436,1.0,0.0,0.0,3.651496171951294,3.651519536972046,8.896823260329256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.572265625,0.0,1512.840576171875,1895.4371337890625,0.0,3544.23193359375,0.90353125333786,1.0,0.0,3.0,1.0,0.0
17930880,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9929141402244568,0.5664839148521423,0.5104544758796692,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.6634266972541809,0.5533787608146667,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8913383483886719,0.4140657782554626,0.2906682789325714,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8842912912368774,0.4042756557464599,0.3845248520374298,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7281994223594666,0.2209559977054596,1.0063916444778442,285.00543212890625,284.95001220703125,303.6433410644531,293.7239685058594,299.69854736328125,297.29107666015625,285.00445556640625,1.0,0.6089441180229187,0.5074892640113831,0.5074892640113831,1.0,1.0,-3.29679799079895,1.2478102445602417,2.048987865447998,0.5034757852554321,0.9422628283500672,0.9422628283500672,0.0,152.81747436523438,268.0,62688.90234375,0.0,2899.8017578125,1.0,278.84149169921875,282.9462280273437,296.71160888671875,300.71014404296875,293.1499938964844,293.1499938964844,278.54998779296875,33061.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151389598846436,1.0,0.0,0.0,3.651496171951294,3.651519536972046,8.896823260329256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.572265625,0.0,1512.840576171875,1895.4371337890625,0.0,3544.23193359375,0.90353125333786,1.0,0.0,3.0,1.0,0.0
17930940,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.983676254749298,0.5630001425743103,0.5076364874839783,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6639338731765747,0.5695827007293701,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8833702206611633,0.4147605299949646,0.2914344072341919,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8759562969207764,0.404296875,0.3849202990531921,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7215614914894104,0.220485970377922,1.0057342052459717,284.910888671875,284.95001220703125,303.6615600585937,293.7085876464844,299.6857604980469,297.27197265625,284.9122619628906,1.0,0.6142959594726562,0.5051879286766052,0.5051879286766052,1.0,1.0,-3.313491106033325,1.250102400779724,2.0633885860443115,0.5020145177841187,0.8579169511795044,0.8579169511795044,0.0,158.40489196777344,271.0,63433.51953125,0.0,2967.045166015625,1.0,278.5577087402344,282.8291320800781,296.7341003417969,300.85125732421875,293.1499938964844,293.1499938964844,278.8500061035156,38239.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923866868019104,1.0,0.0,0.0,3.548722982406616,3.548746585845948,8.403060860473488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.6552734375,0.0,1439.6751708984375,1895.4371337890625,0.0,3624.800537109375,0.8848166465759277,1.0,0.0,3.0,1.0,0.0
17931000,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.983676254749298,0.5630001425743103,0.5076364874839783,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6639338731765747,0.5695827007293701,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8833702206611633,0.4147605299949646,0.2914344072341919,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8759562969207764,0.404296875,0.3849202990531921,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7215614914894104,0.220485970377922,1.0057342052459717,284.910888671875,284.95001220703125,303.6615600585937,293.7085876464844,299.6857604980469,297.27197265625,284.9122619628906,1.0,0.6142959594726562,0.5051879286766052,0.5051879286766052,1.0,1.0,-3.313491106033325,1.250102400779724,2.0633885860443115,0.5020145177841187,0.8579169511795044,0.8579169511795044,0.0,158.40489196777344,271.0,63433.51953125,0.0,2967.045166015625,1.0,278.5577087402344,282.8291320800781,296.7341003417969,300.85125732421875,293.1499938964844,293.1499938964844,278.8500061035156,38239.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923866868019104,1.0,0.0,0.0,3.548722982406616,3.548746585845948,8.403060860473488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.6552734375,0.0,1439.6751708984375,1895.4371337890625,0.0,3624.800537109375,0.8848166465759277,1.0,0.0,3.0,1.0,0.0
17931060,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9751431941986084,0.5612387657165527,0.5058922171592712,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.6644389033317566,0.5844078063964844,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8767400979995728,0.4162972867488861,0.2924716472625732,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8688815832138062,0.4049643278121948,0.3855469822883606,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7156446576118469,0.2203809469938278,1.00556743144989,285.0068664550781,284.95001220703125,303.6796264648437,293.6956481933594,299.6763000488281,297.2587890625,285.0059509277344,1.0,0.6195241212844849,0.5028229355812073,0.5028229355812073,1.0,1.0,-3.3310201168060303,1.2525209188461304,2.0784990787506104,0.5004653334617615,0.9498105645179749,0.9498105645179749,0.0,163.73988342285156,274.0,63017.9375,0.0,3035.310791015625,1.0,278.8417053222656,282.9375915527344,296.68194580078125,300.69940185546875,293.1499938964844,293.1499938964844,278.54998779296875,33104.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176082611083984,1.0,0.0,0.0,3.6785523891448975,3.678576231002808,9.029156444739784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.322265625,0.0,1543.3345947265625,1895.4371337890625,0.0,3567.069580078125,0.9096675515174866,1.0,0.0,3.0,1.0,0.0
17931120,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9751431941986084,0.5612387657165527,0.5058922171592712,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.6644389033317566,0.5844078063964844,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8767400979995728,0.4162972867488861,0.2924716472625732,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8688815832138062,0.4049643278121948,0.3855469822883606,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7156446576118469,0.2203809469938278,1.00556743144989,285.0068664550781,284.95001220703125,303.6796264648437,293.6956481933594,299.6763000488281,297.2587890625,285.0059509277344,1.0,0.6195241212844849,0.5028229355812073,0.5028229355812073,1.0,1.0,-3.3310201168060303,1.2525209188461304,2.0784990787506104,0.5004653334617615,0.9498105645179749,0.9498105645179749,0.0,163.73988342285156,274.0,63017.9375,0.0,3035.310791015625,1.0,278.8417053222656,282.9375915527344,296.68194580078125,300.69940185546875,293.1499938964844,293.1499938964844,278.54998779296875,33104.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176082611083984,1.0,0.0,0.0,3.6785523891448975,3.678576231002808,9.029156444739784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.322265625,0.0,1543.3345947265625,1895.4371337890625,0.0,3567.069580078125,0.9096675515174866,1.0,0.0,3.0,1.0,0.0
17931180,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9657031297683716,0.5581721663475037,0.5036291480064392,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6635537147521973,0.5995356440544128,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8700321316719055,0.417062908411026,0.293289840221405,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8617891669273376,0.40495166182518,0.3859087526798248,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7093968987464905,0.2199072241783142,1.004898190498352,284.9089050292969,284.95001220703125,303.697509765625,293.68536376953125,299.6611328125,297.2371826171875,284.91033935546875,1.0,0.624638020992279,0.5004580020904541,0.5004580020904541,1.0,1.0,-3.347109317779541,1.254242777824402,2.0928666591644287,0.4986063241958618,0.8630265593528748,0.8630265593528748,0.0,169.23416137695312,277.0,63786.828125,0.0,3101.97607421875,1.0,278.5574951171875,282.8173522949219,296.7099304199219,300.8478698730469,293.1499938964844,293.1499938964844,278.8500061035156,38267.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261448979377748,1.0,0.0,0.0,3.5779271125793457,3.5779507160186768,8.541935017092328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.01171875,0.0,1471.082763671875,1895.4371337890625,0.0,3645.755615234375,0.8912777900695801,1.0,0.0,3.0,1.0,0.0
17931240,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9657031297683716,0.5581721663475037,0.5036291480064392,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6635537147521973,0.5995356440544128,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8700321316719055,0.417062908411026,0.293289840221405,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8617891669273376,0.40495166182518,0.3859087526798248,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7093968987464905,0.2199072241783142,1.004898190498352,284.9089050292969,284.95001220703125,303.697509765625,293.68536376953125,299.6611328125,297.2371826171875,284.91033935546875,1.0,0.624638020992279,0.5004580020904541,0.5004580020904541,1.0,1.0,-3.347109317779541,1.254242777824402,2.0928666591644287,0.4986063241958618,0.8630265593528748,0.8630265593528748,0.0,169.23416137695312,277.0,63786.828125,0.0,3101.97607421875,1.0,278.5574951171875,282.8173522949219,296.7099304199219,300.8478698730469,293.1499938964844,293.1499938964844,278.8500061035156,38267.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261448979377748,1.0,0.0,0.0,3.5779271125793457,3.5779507160186768,8.541935017092328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.01171875,0.0,1471.082763671875,1895.4371337890625,0.0,3645.755615234375,0.8912777900695801,1.0,0.0,3.0,1.0,0.0
17931300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.960992991924286,0.5573044419288635,0.502602219581604,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6632852554321289,0.6069408655166626,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.866887092590332,0.4178123772144317,0.2937184870243072,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8584372401237488,0.405225545167923,0.3860821723937988,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7062389254570007,0.2198089361190796,1.0044291019439695,285.022216796875,284.95001220703125,303.70635986328125,293.6813049316406,299.6557006835937,297.2298583984375,285.0235290527344,1.0,0.6271476745605469,0.4992755055427551,0.4992755055427551,1.0,1.0,-3.3549373149871826,1.2549848556518557,2.099952459335327,0.4975517094135284,0.9440929889678956,0.9440929889678956,0.0,171.96434020996094,277.0,63100.92578125,0.0,3134.9599609375,1.0,278.8000793457031,282.9432983398437,296.65606689453125,300.6395874023437,293.1499938964844,293.1499938964844,278.8500061035156,33748.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208917617797852,1.0,0.0,0.0,3.635082244873047,3.635105848312378,8.817019079288002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.15625,0.0,1499.8580322265625,1895.4371337890625,0.0,3597.385986328125,0.9019109010696412,1.0,0.0,3.0,1.0,0.0
17931360,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9570471048355104,0.5565695762634277,0.5020378232002258,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6631109118461609,0.6134037971496582,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.864476203918457,0.4186869859695434,0.2943751811981201,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.855777382850647,0.4056135416030884,0.386512279510498,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7036710977554321,0.2198012620210647,1.004683017730713,285.00860595703125,284.95001220703125,303.7151794433594,293.6780090332031,299.6513366699219,297.2243957519531,285.0072021484375,1.0,0.6296363472938538,0.4980887174606323,0.4980887174606323,1.0,1.0,-3.363642930984497,1.2560492753982544,2.107593774795532,0.4966415762901306,0.9574058651924132,0.9574058651924132,0.0,174.4550018310547,280.0,63345.265625,0.0,3168.675537109375,1.0,278.8427734375,282.9299011230469,296.6622009277344,300.6986083984375,293.1499938964844,293.1499938964844,278.54998779296875,33078.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195696115493774,1.0,0.0,0.0,3.706191301345825,3.7062153816223145,9.165347591988392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.462890625,0.0,1574.38916015625,1895.4371337890625,0.0,3585.18603515625,0.9156774878501892,1.0,0.0,3.0,1.0,0.0
17931420,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9470592141151428,0.5535985231399536,0.4998984634876251,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.6613474488258362,0.626491129398346,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.85836261510849,0.4195270240306854,0.2952635288238525,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8492811322212219,0.4055934250354767,0.3868893384933471,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.697447657585144,0.2193257212638855,1.0040876865386963,284.90692138671875,284.95001220703125,303.7326965332031,293.673828125,299.6358947753906,297.20343017578125,284.90826416015625,1.0,0.6345169544219971,0.4957151114940643,0.4957151114940643,1.0,1.0,-3.377650737762451,1.2567083835601809,2.1209425926208496,0.4942986369132995,0.8680577874183655,0.8680577874183655,0.0,180.133056640625,283.0,64134.3984375,0.0,3232.87255859375,1.0,278.5572814941406,282.8067321777344,296.6972961425781,300.8558044433594,293.1499938964844,293.1499938964844,278.8500061035156,38282.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279212355613708,1.0,0.0,0.0,3.606231212615967,3.606255292892456,8.677615710439568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8330078125,0.0,1501.8880615234375,1895.4371337890625,0.0,3662.072509765625,0.8975304365158081,1.0,0.0,3.0,1.0,0.0
