time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931480,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9470592141151428,0.5535985231399536,0.4998984634876251,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.6613474488258362,0.626491129398346,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.85836261510849,0.4195270240306854,0.2952635288238525,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8492811322212219,0.4055934250354767,0.3868893384933471,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.697447657585144,0.2193257212638855,1.0040876865386963,284.90692138671875,284.95001220703125,303.7326965332031,293.673828125,299.6358947753906,297.20343017578125,284.90826416015625,1.0,0.6345169544219971,0.4957151114940643,0.4957151114940643,1.0,1.0,-3.377650737762451,1.2567083835601809,2.1209425926208496,0.4942986369132995,0.8680577874183655,0.8680577874183655,0.0,180.133056640625,283.0,64134.3984375,0.0,3232.87255859375,1.0,278.5572814941406,282.8067321777344,296.6972961425781,300.8558044433594,293.1499938964844,293.1499938964844,278.8500061035156,38282.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279212355613708,1.0,0.0,0.0,3.606231212615967,3.606255292892456,8.677615710439568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8330078125,0.0,1501.8880615234375,1895.4371337890625,0.0,3662.072509765625,0.8975304365158081,1.0,0.0,3.0,1.0,0.0
17931540,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9324899911880492,0.5519804358482361,0.4984582960605621,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9899142980575562,0.6614586114883423,0.6267821788787842,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8490469455718994,0.4211562573909759,0.2964749634265899,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8396431803703308,0.4061798751354217,0.3875869512557983,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6882216930389404,0.2191598713397979,1.0043678283691406,285.0015869140625,284.95001220703125,303.75,293.67303466796875,299.62896728515625,297.19757080078125,285.0000305175781,1.0,0.63912034034729,0.4933415353298187,0.4933415353298187,1.0,1.0,-3.3788883686065674,1.252147197723389,2.1267411708831787,0.4894306659698486,0.9561354517936708,0.9561354517936708,0.0,188.45899963378903,286.0,63462.09765625,0.0,3283.74755859375,1.0,278.8429260253906,282.9193115234375,296.6542358398437,300.7005920410156,293.1499938964844,293.1499938964844,278.54998779296875,33397.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92076975107193,1.0,0.0,0.0,3.722728967666626,3.7227532863616943,9.247325465366884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.001953125,0.0,1595.7410888671875,1895.4371337890625,0.0,3596.2607421875,0.9195408225059508,1.0,0.0,3.0,1.0,0.0
17931600,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9324899911880492,0.5519804358482361,0.4984582960605621,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9899142980575562,0.6614586114883423,0.6267821788787842,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8490469455718994,0.4211562573909759,0.2964749634265899,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8396431803703308,0.4061798751354217,0.3875869512557983,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6882216930389404,0.2191598713397979,1.0043678283691406,285.0015869140625,284.95001220703125,303.75,293.67303466796875,299.62896728515625,297.19757080078125,285.0000305175781,1.0,0.63912034034729,0.4933415353298187,0.4933415353298187,1.0,1.0,-3.3788883686065674,1.252147197723389,2.1267411708831787,0.4894306659698486,0.9561354517936708,0.9561354517936708,0.0,188.45899963378903,286.0,63462.09765625,0.0,3283.74755859375,1.0,278.8429260253906,282.9193115234375,296.6542358398437,300.7005920410156,293.1499938964844,293.1499938964844,278.54998779296875,33397.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92076975107193,1.0,0.0,0.0,3.722728967666626,3.7227532863616943,9.247325465366884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.001953125,0.0,1595.7410888671875,1895.4371337890625,0.0,3596.2607421875,0.9195408225059508,1.0,0.0,3.0,1.0,0.0
17931660,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9324960112571716,0.5529947876930237,0.4989573657512665,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.991043210029602,0.6657665967941284,0.6301030516624451,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8516018390655518,0.4262484312057495,0.2995459139347076,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8416463136672974,0.4104394018650055,0.3909103870391845,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6914918422698975,0.2233019769191742,1.018819808959961,284.9183044433594,284.95001220703125,303.7671813964844,293.6742248535156,299.6483764648437,297.2299499511719,284.9200744628906,1.0,0.6437845230102539,0.4911271035671234,0.4911271035671234,1.0,1.0,-3.4085137844085693,1.2593021392822266,2.1492116451263428,0.4894998669624328,0.8801689743995667,0.8801689743995667,0.0,189.97384643554688,289.0,64624.58984375,0.0,3360.674072265625,1.0,278.55718994140625,282.80718994140625,296.6968078613281,300.8742370605469,293.1499938964844,293.1499938964844,278.8500061035156,37760.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287086725234984,1.0,0.0,0.0,3.6333587169647217,3.63338303565979,8.80866025454452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7998046875,0.0,1527.8477783203125,1895.4371337890625,0.0,3669.299072265625,0.903312921524048,1.0,0.0,3.0,1.0,0.0
17931720,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9324960112571716,0.5529947876930237,0.4989573657512665,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.991043210029602,0.6657665967941284,0.6301030516624451,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8516018390655518,0.4262484312057495,0.2995459139347076,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8416463136672974,0.4104394018650055,0.3909103870391845,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6914918422698975,0.2233019769191742,1.018819808959961,284.9183044433594,284.95001220703125,303.7671813964844,293.6742248535156,299.6483764648437,297.2299499511719,284.9200744628906,1.0,0.6437845230102539,0.4911271035671234,0.4911271035671234,1.0,1.0,-3.4085137844085693,1.2593021392822266,2.1492116451263428,0.4894998669624328,0.8801689743995667,0.8801689743995667,0.0,189.97384643554688,289.0,64624.58984375,0.0,3360.674072265625,1.0,278.55718994140625,282.80718994140625,296.6968078613281,300.8742370605469,293.1499938964844,293.1499938964844,278.8500061035156,37760.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287086725234984,1.0,0.0,0.0,3.6333587169647217,3.63338303565979,8.80866025454452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7998046875,0.0,1527.8477783203125,1895.4371337890625,0.0,3669.299072265625,0.903312921524048,1.0,0.0,3.0,1.0,0.0
17931780,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9319111704826356,0.5534788966178894,0.4993956685066223,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9918839931488036,0.6696226596832275,0.6337247490882874,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8536084890365601,0.4303413927555084,0.3024822771549225,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8430869579315186,0.4135517477989197,0.3940087556838989,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6942285895347595,0.2261570990085601,1.032754898071289,285.0311279296875,284.95001220703125,303.78424072265625,293.6757202148437,299.66082763671875,297.251708984375,285.02984619140625,1.0,0.6485278010368347,0.4889126718044281,0.4889126718044281,1.0,1.0,-3.4374210834503174,1.266007661819458,2.17141342163086,0.4897300899028778,0.994423508644104,0.994423508644104,0.0,191.8397827148437,292.0,64508.33984375,0.0,3439.1171875,1.0,278.84326171875,282.9266052246094,296.66510009765625,300.7656555175781,293.1499938964844,293.1499938964844,278.54998779296875,32578.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232351779937744,1.0,0.0,0.0,3.777976751327514,3.778001546859741,9.523835160507588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.921875,0.0,1653.76806640625,1895.4371337890625,0.0,3618.984375,0.9315495491027832,1.0,0.0,3.0,1.0,0.0
17931840,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9319111704826356,0.5534788966178894,0.4993956685066223,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9918839931488036,0.6696226596832275,0.6337247490882874,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8536084890365601,0.4303413927555084,0.3024822771549225,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8430869579315186,0.4135517477989197,0.3940087556838989,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6942285895347595,0.2261570990085601,1.032754898071289,285.0311279296875,284.95001220703125,303.78424072265625,293.6757202148437,299.66082763671875,297.251708984375,285.02984619140625,1.0,0.6485278010368347,0.4889126718044281,0.4889126718044281,1.0,1.0,-3.4374210834503174,1.266007661819458,2.17141342163086,0.4897300899028778,0.994423508644104,0.994423508644104,0.0,191.8397827148437,292.0,64508.33984375,0.0,3439.1171875,1.0,278.84326171875,282.9266052246094,296.66510009765625,300.7656555175781,293.1499938964844,293.1499938964844,278.54998779296875,32578.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232351779937744,1.0,0.0,0.0,3.777976751327514,3.778001546859741,9.523835160507588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.921875,0.0,1653.76806640625,1895.4371337890625,0.0,3618.984375,0.9315495491027832,1.0,0.0,3.0,1.0,0.0
17931900,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9297372102737428,0.5527656674385071,0.4992567002773285,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9910115599632264,0.670744776725769,0.635223925113678,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8531286120414734,0.4316789805889129,0.3036918938159942,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8423633575439453,0.414442777633667,0.3951976895332336,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.694069504737854,0.2270381450653076,1.038013577461243,284.8941345214844,284.95001220703125,303.7927551269531,293.6766052246094,299.6615600585937,297.2544250488281,284.8905944824219,1.0,0.6508883237838745,0.4878054559230804,0.4878054559230804,1.0,1.0,-3.4482784271240234,1.267870545387268,2.180408000946045,0.4892454743385315,0.90806645154953,0.90806645154953,0.0,193.65513610839844,292.0,65775.6171875,0.0,3475.441162109375,1.0,278.5946350097656,282.7667541503906,296.7186889648437,301.01043701171875,293.1499938964844,293.1499938964844,278.54998779296875,35935.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303207993507384,1.0,0.0,0.0,3.776322603225708,3.7763478755950928,9.515497367829084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.3740234375,0.0,1677.8009033203125,1895.4371337890625,0.0,3684.081298828125,0.9318362474441528,1.0,0.0,3.0,1.0,0.0
17931960,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.925207257270813,0.5517125129699707,0.4984720051288605,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9884838461875916,0.6714977622032166,0.6361204981803894,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8508730530738831,0.4326965808868408,0.3045374751091003,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8399415016174316,0.4149980545043945,0.3959266543388366,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6922125220298767,0.2276017665863037,1.0415871143341064,284.9052734375,284.95001220703125,303.8012084960937,293.67755126953125,299.65869140625,297.2531433105469,284.9068298339844,1.0,0.6532014012336731,0.4864733517169952,0.4864733517169952,1.0,1.0,-3.4546115398406982,1.2674397230148315,2.187171697616577,0.4874135851860046,0.8971501588821411,0.8971501588821411,0.0,196.5149841308593,295.0,65683.0,0.0,3507.359130859375,1.0,278.55670166015625,282.7765808105469,296.70928955078125,300.961669921875,293.1499938964844,293.1499938964844,278.8500061035156,37612.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332461953163148,1.0,0.0,0.0,3.718775510787964,3.7188005447387695,9.227695159097492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.640625,0.0,1623.3350830078125,1895.4371337890625,0.0,3710.85986328125,0.9218764305114746,1.0,0.0,3.0,1.0,0.0
17932020,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9179542064666748,0.551141619682312,0.4977891743183136,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.984319508075714,0.6741717457771301,0.6385111212730408,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8474757671356201,0.4355939328670501,0.3065207898616791,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8360576629638672,0.4167381227016449,0.3975805044174194,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6890681982040405,0.2288940399885177,1.0480213165283203,285.0201416015625,284.95001220703125,303.818115234375,293.6797180175781,299.6583251953125,297.25946044921875,285.0189819335937,1.0,0.6577441096305847,0.4838091135025024,0.4838091135025024,1.0,1.0,-3.4687724113464355,1.2670512199401855,2.20172119140625,0.4836152195930481,1.0,1.0,0.0,201.7221527099609,298.0,65166.671875,0.0,3572.111328125,1.0,278.84381103515625,282.90533447265625,296.6678466796875,300.81756591796875,293.1499938964844,293.1499938964844,278.54998779296875,33170.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274834394454956,1.0,0.0,0.0,3.836487054824829,3.836512327194214,9.821113735597464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.94921875,0.0,1728.461669921875,1895.4371337890625,0.0,3658.052978515625,0.9451279640197754,1.0,0.0,3.0,1.0,0.0
17932080,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9179542064666748,0.551141619682312,0.4977891743183136,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.984319508075714,0.6741717457771301,0.6385111212730408,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8474757671356201,0.4355939328670501,0.3065207898616791,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8360576629638672,0.4167381227016449,0.3975805044174194,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6890681982040405,0.2288940399885177,1.0480213165283203,285.0201416015625,284.95001220703125,303.818115234375,293.6797180175781,299.6583251953125,297.25946044921875,285.0189819335937,1.0,0.6577441096305847,0.4838091135025024,0.4838091135025024,1.0,1.0,-3.4687724113464355,1.2670512199401855,2.20172119140625,0.4836152195930481,1.0,1.0,0.0,201.7221527099609,298.0,65166.671875,0.0,3572.111328125,1.0,278.84381103515625,282.90533447265625,296.6678466796875,300.81756591796875,293.1499938964844,293.1499938964844,278.54998779296875,33170.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274834394454956,1.0,0.0,0.0,3.836487054824829,3.836512327194214,9.821113735597464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.94921875,0.0,1728.461669921875,1895.4371337890625,0.0,3658.052978515625,0.9451279640197754,1.0,0.0,3.0,1.0,0.0
17932140,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9094143509864808,0.5490285158157349,0.4965091049671173,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.978775143623352,0.6755222678184509,0.6403695940971375,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8429776430130005,0.4374841451644897,0.3082081377506256,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8311223387718201,0.4175776243209839,0.3988566696643829,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6847498416900635,0.2295147329568863,1.0528026819229126,284.8964233398437,284.95001220703125,303.8349304199219,293.68218994140625,299.6502380371094,297.25439453125,284.89794921875,1.0,0.6621569395065308,0.481144905090332,0.481144905090332,1.0,1.0,-3.4787957668304443,1.2649048566818235,2.213890790939331,0.4791701734066009,0.9003913998603821,0.9003913998603821,0.0,207.76792907714844,301.0,66147.2734375,0.0,3632.258544921875,1.0,278.556884765625,282.76025390625,296.70782470703125,300.9923095703125,293.1499938964844,293.1499938964844,278.25,38094.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362176656723022,1.0,0.0,0.0,3.759320020675659,3.759345531463623,9.43000429742824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.14453125,0.0,1674.371826171875,1895.4371337890625,0.0,3737.99755859375,0.9312313199043274,1.0,0.0,3.0,1.0,0.0
17932200,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9094143509864808,0.5490285158157349,0.4965091049671173,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.978775143623352,0.6755222678184509,0.6403695940971375,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8429776430130005,0.4374841451644897,0.3082081377506256,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8311223387718201,0.4175776243209839,0.3988566696643829,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6847498416900635,0.2295147329568863,1.0528026819229126,284.8964233398437,284.95001220703125,303.8349304199219,293.68218994140625,299.6502380371094,297.25439453125,284.89794921875,1.0,0.6621569395065308,0.481144905090332,0.481144905090332,1.0,1.0,-3.4787957668304443,1.2649048566818235,2.213890790939331,0.4791701734066009,0.9003913998603821,0.9003913998603821,0.0,207.76792907714844,301.0,66147.2734375,0.0,3632.258544921875,1.0,278.556884765625,282.76025390625,296.70782470703125,300.9923095703125,293.1499938964844,293.1499938964844,278.25,38094.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362176656723022,1.0,0.0,0.0,3.759320020675659,3.759345531463623,9.43000429742824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.14453125,0.0,1674.371826171875,1895.4371337890625,0.0,3737.99755859375,0.9312313199043274,1.0,0.0,3.0,1.0,0.0
17932260,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9003280401229858,0.5470004677772522,0.4947988390922546,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9718149304389954,0.676741898059845,0.6416714787483215,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8375464677810669,0.4392925500869751,0.3095934689044952,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8252245187759399,0.4182277917861938,0.3996823132038116,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.679320216178894,0.2298443913459777,1.0555516481399536,284.89019775390625,284.95001220703125,303.8516845703125,293.6849975585937,299.6427307128906,297.2483215332031,284.89141845703125,1.0,0.6663709878921509,0.4788653552532196,0.4788653552532196,1.0,1.0,-3.4842686653137207,1.2617623805999756,2.222506284713745,0.4745397567749023,0.8361415863037109,0.8361415863037109,0.0,214.604232788086,304.0,66227.015625,0.0,3686.294677734375,1.0,278.2583923339844,282.72772216796875,296.69439697265625,300.9984741210937,293.1499938964844,293.1499938964844,278.54998779296875,40398.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404698610305786,1.0,0.0,0.0,3.5398824214935303,3.5399062633514404,8.3612457046911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1650390625,0.0,1445.989990234375,1895.4371337890625,0.0,3776.716064453125,0.8846835494041443,1.0,0.0,3.0,1.0,0.0
17932320,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9003280401229858,0.5470004677772522,0.4947988390922546,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9718149304389954,0.676741898059845,0.6416714787483215,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8375464677810669,0.4392925500869751,0.3095934689044952,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8252245187759399,0.4182277917861938,0.3996823132038116,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.679320216178894,0.2298443913459777,1.0555516481399536,284.89019775390625,284.95001220703125,303.8516845703125,293.6849975585937,299.6427307128906,297.2483215332031,284.89141845703125,1.0,0.6663709878921509,0.4788653552532196,0.4788653552532196,1.0,1.0,-3.4842686653137207,1.2617623805999756,2.222506284713745,0.4745397567749023,0.8361415863037109,0.8361415863037109,0.0,214.604232788086,304.0,66227.015625,0.0,3686.294677734375,1.0,278.2583923339844,282.72772216796875,296.69439697265625,300.9984741210937,293.1499938964844,293.1499938964844,278.54998779296875,40398.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404698610305786,1.0,0.0,0.0,3.5398824214935303,3.5399062633514404,8.3612457046911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1650390625,0.0,1445.989990234375,1895.4371337890625,0.0,3776.716064453125,0.8846835494041443,1.0,0.0,3.0,1.0,0.0
17932380,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8949128985404968,0.5466088652610779,0.4943825006484985,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.967710256576538,0.679370105266571,0.6440636515617371,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8348767161369324,0.4422310590744018,0.3116155862808227,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8218985795974731,0.4198280572891235,0.4011825621128082,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6762524843215942,0.2307126820087433,1.0597249269485474,284.9988098144531,284.95001220703125,303.86834716796875,293.6881408691406,299.6431579589844,297.2542419433594,284.9985046386719,1.0,0.6704736948013306,0.4765858352184295,0.4765858352184295,1.0,1.0,-3.4958930015563965,1.261005997657776,2.23488712310791,0.470794677734375,0.9275370836257936,0.9275370836257936,0.0,219.71612548828125,307.0,65669.4609375,0.0,3745.4130859375,1.0,278.5415344238281,282.85260009765625,296.6614074707031,300.8431396484375,293.1499938964844,293.1499938964844,278.25,33942.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314370155334472,1.0,0.0,0.0,3.64116883277893,3.6411924362182617,8.84657026745117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.6669921875,0.0,1508.01171875,1895.4371337890625,0.0,3694.30615234375,0.901995062828064,1.0,0.0,3.0,1.0,0.0
17932440,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8949128985404968,0.5466088652610779,0.4943825006484985,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.967710256576538,0.679370105266571,0.6440636515617371,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8348767161369324,0.4422310590744018,0.3116155862808227,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8218985795974731,0.4198280572891235,0.4011825621128082,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6762524843215942,0.2307126820087433,1.0597249269485474,284.9988098144531,284.95001220703125,303.86834716796875,293.6881408691406,299.6431579589844,297.2542419433594,284.9985046386719,1.0,0.6704736948013306,0.4765858352184295,0.4765858352184295,1.0,1.0,-3.4958930015563965,1.261005997657776,2.23488712310791,0.470794677734375,0.9275370836257936,0.9275370836257936,0.0,219.71612548828125,307.0,65669.4609375,0.0,3745.4130859375,1.0,278.5415344238281,282.85260009765625,296.6614074707031,300.8431396484375,293.1499938964844,293.1499938964844,278.25,33942.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314370155334472,1.0,0.0,0.0,3.64116883277893,3.6411924362182617,8.84657026745117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.6669921875,0.0,1508.01171875,1895.4371337890625,0.0,3694.30615234375,0.901995062828064,1.0,0.0,3.0,1.0,0.0
17932500,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8922094702720642,0.545752227306366,0.4940426647663116,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.96565443277359,0.6801602840423584,0.6451900005340576,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8335849642753601,0.4433179795742035,0.3126016557216644,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.820289671421051,0.4203264713287353,0.4019281268119812,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6748043894767761,0.2309899926185608,1.0619103908538818,284.8836669921875,284.95001220703125,303.8766784667969,293.6898193359375,299.6406555175781,297.25311279296875,284.88336181640625,1.0,0.6724923253059387,0.4754460752010345,0.4754460752010345,1.0,1.0,-3.5015573501586914,1.2605304718017578,2.2410268783569336,0.4689751267433166,0.8476594686508179,0.8476594686508179,0.0,222.2644805908203,307.0,66545.9296875,0.0,3774.686767578125,1.0,278.2980041503906,282.7196655273437,296.71441650390625,301.0664367675781,293.1499938964844,293.1499938964844,278.25,38131.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366832971572876,1.0,0.0,0.0,3.599137783050537,3.5991618633270264,8.643512501294026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.33984375,0.0,1493.0416259765625,1895.4371337890625,0.0,3742.243896484375,0.893358588218689,1.0,0.0,3.0,1.0,0.0
17932560,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8885859251022339,0.5447988510131836,0.4932612180709839,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9626489877700806,0.6808104515075684,0.6459032297134399,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8315507769584656,0.4443073868751526,0.3133639693260193,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8179515600204468,0.4207121729850769,0.4024113416671753,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6726840138435364,0.2311708033084869,1.0633561611175537,284.9172668457031,284.95001220703125,303.8849792480469,293.69158935546875,299.63720703125,297.25054931640625,284.9180908203125,1.0,0.6744640469551086,0.4743413031101227,0.4743413031101227,1.0,1.0,-3.504714012145996,1.2591408491134644,2.2455732822418213,0.4667374491691589,0.8538058996200562,0.8538058996200562,0.0,225.35806274414065,310.0,66359.2890625,0.0,3801.064697265625,1.0,278.2580871582031,282.7475280761719,296.7068176269531,301.0057067871094,293.1499938964844,293.1499938964844,278.54998779296875,38297.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379770755767822,1.0,0.0,0.0,3.5325608253479004,3.5325841903686523,8.326694000970747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.3525390625,0.0,1423.029296875,1895.4371337890625,0.0,3754.034912109375,0.8812556862831116,1.0,0.0,3.0,1.0,0.0
17932620,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8834625482559204,0.5441634058952332,0.4926176071166992,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9585456848144532,0.6831541061401367,0.6480481028556824,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8291286826133728,0.4471318125724792,0.3153171241283417,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.814803421497345,0.4221677482128143,0.4038023650646209,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6698395609855652,0.2319239675998687,1.0671262741088867,285.0049743652344,284.95001220703125,303.90155029296875,293.6954040527344,299.6363525390625,297.2545166015625,285.0041198730469,1.0,0.6783385276794434,0.4721317589282989,0.4721317589282989,1.0,1.0,-3.5150694847106934,1.257911205291748,2.2571582794189453,0.4627428650856018,0.9409623146057128,0.9409623146057128,0.0,230.4111175537109,313.0,65938.328125,0.0,3857.321533203125,1.0,278.54156494140625,282.85223388671875,296.6780090332031,300.8763122558594,293.1499938964844,293.1499938964844,278.25,33265.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931171715259552,1.0,0.0,0.0,3.657075881958008,3.657099485397339,8.924034204937925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.9736328125,0.0,1520.5584716796875,1895.4371337890625,0.0,3691.876220703125,0.9049786925315856,1.0,0.0,3.0,1.0,0.0
17932680,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8834625482559204,0.5441634058952332,0.4926176071166992,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9585456848144532,0.6831541061401367,0.6480481028556824,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8291286826133728,0.4471318125724792,0.3153171241283417,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.814803421497345,0.4221677482128143,0.4038023650646209,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6698395609855652,0.2319239675998687,1.0671262741088867,285.0049743652344,284.95001220703125,303.90155029296875,293.6954040527344,299.6363525390625,297.2545166015625,285.0041198730469,1.0,0.6783385276794434,0.4721317589282989,0.4721317589282989,1.0,1.0,-3.5150694847106934,1.257911205291748,2.2571582794189453,0.4627428650856018,0.9409623146057128,0.9409623146057128,0.0,230.4111175537109,313.0,65938.328125,0.0,3857.321533203125,1.0,278.54156494140625,282.85223388671875,296.6780090332031,300.8763122558594,293.1499938964844,293.1499938964844,278.25,33265.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931171715259552,1.0,0.0,0.0,3.657075881958008,3.657099485397339,8.924034204937925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.9736328125,0.0,1520.5584716796875,1895.4371337890625,0.0,3691.876220703125,0.9049786925315856,1.0,0.0,3.0,1.0,0.0
17932740,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8774585723876953,0.5421909689903259,0.4913418292999267,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9534201622009276,0.6843202710151672,0.6496315002441406,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8260067701339722,0.4491003155708313,0.3169907629489898,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8109225034713745,0.4228844344615936,0.4048795402050018,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6664263010025024,0.2322348058223724,1.0701364278793335,284.91217041015625,284.95001220703125,303.9180908203125,293.69952392578125,299.62896728515625,297.2488708496094,284.9130859375,1.0,0.6821002960205078,0.4699222445487976,0.4699222445487976,1.0,1.0,-3.5223774909973145,1.2554161548614502,2.2669613361358643,0.4583324193954468,0.8589882254600525,0.8589882254600525,0.0,236.05128479003903,316.0,66666.390625,0.0,3909.683837890625,1.0,278.2576904296875,282.7372741699219,296.7196350097656,301.0395202636719,293.1499938964844,293.1499938964844,278.54998779296875,38183.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387106895446776,1.0,0.0,0.0,3.556509733200073,3.5565333366394043,8.43997781885264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.4970703125,0.0,1447.5406494140625,1895.4371337890625,0.0,3760.71484375,0.8864256143569946,1.0,0.0,3.0,1.0,0.0
17932800,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8774585723876953,0.5421909689903259,0.4913418292999267,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9534201622009276,0.6843202710151672,0.6496315002441406,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8260067701339722,0.4491003155708313,0.3169907629489898,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8109225034713745,0.4228844344615936,0.4048795402050018,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6664263010025024,0.2322348058223724,1.0701364278793335,284.91217041015625,284.95001220703125,303.9180908203125,293.69952392578125,299.62896728515625,297.2488708496094,284.9130859375,1.0,0.6821002960205078,0.4699222445487976,0.4699222445487976,1.0,1.0,-3.5223774909973145,1.2554161548614502,2.2669613361358643,0.4583324193954468,0.8589882254600525,0.8589882254600525,0.0,236.05128479003903,316.0,66666.390625,0.0,3909.683837890625,1.0,278.2576904296875,282.7372741699219,296.7196350097656,301.0395202636719,293.1499938964844,293.1499938964844,278.54998779296875,38183.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387106895446776,1.0,0.0,0.0,3.556509733200073,3.5565333366394043,8.43997781885264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.4970703125,0.0,1447.5406494140625,1895.4371337890625,0.0,3760.71484375,0.8864256143569946,1.0,0.0,3.0,1.0,0.0
17932860,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8727535009384155,0.5415291786193848,0.4906390607357025,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9494358897209167,0.6865131855010986,0.6515994071960449,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8238508105278015,0.451917290687561,0.3189173638820648,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8078951835632324,0.4242465794086456,0.4061585068702698,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6637800335884094,0.2328810840845108,1.0733530521392822,285.00274658203125,284.95001220703125,303.9345703125,293.7039794921875,299.6275634765625,297.2522277832031,285.0019226074219,1.0,0.6857500076293945,0.4677478671073913,0.4677478671073913,1.0,1.0,-3.531615257263184,1.2537044286727903,2.2779107093811035,0.4540461599826813,0.945739209651947,0.945739209651947,0.0,241.00299072265625,319.0,66195.921875,0.0,3963.04541015625,1.0,278.541748046875,282.845458984375,296.6877136230469,300.90350341796875,293.1499938964844,293.1499938964844,278.25,33324.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320791363716124,1.0,0.0,0.0,3.6772689819335938,3.677292585372925,9.02285648862744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.34375,0.0,1543.551025390625,1895.4371337890625,0.0,3700.18408203125,0.9095523357391356,1.0,0.0,3.0,1.0,0.0
17932920,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8727535009384155,0.5415291786193848,0.4906390607357025,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9494358897209167,0.6865131855010986,0.6515994071960449,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8238508105278015,0.451917290687561,0.3189173638820648,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8078951835632324,0.4242465794086456,0.4061585068702698,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6637800335884094,0.2328810840845108,1.0733530521392822,285.00274658203125,284.95001220703125,303.9345703125,293.7039794921875,299.6275634765625,297.2522277832031,285.0019226074219,1.0,0.6857500076293945,0.4677478671073913,0.4677478671073913,1.0,1.0,-3.531615257263184,1.2537044286727903,2.2779107093811035,0.4540461599826813,0.945739209651947,0.945739209651947,0.0,241.00299072265625,319.0,66195.921875,0.0,3963.04541015625,1.0,278.541748046875,282.845458984375,296.6877136230469,300.90350341796875,293.1499938964844,293.1499938964844,278.25,33324.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320791363716124,1.0,0.0,0.0,3.6772689819335938,3.677292585372925,9.02285648862744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.34375,0.0,1543.551025390625,1895.4371337890625,0.0,3700.18408203125,0.9095523357391356,1.0,0.0,3.0,1.0,0.0
17932980,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8673632144927979,0.5395774245262146,0.4893726706504822,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9446243047714232,0.6875731348991394,0.6530735492706299,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8211300373077393,0.4539102613925934,0.320600688457489,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8042339086532593,0.4249055683612823,0.4071709513664245,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6607133150100708,0.2331158220767974,1.075969099998474,284.9096069335937,284.95001220703125,303.9510192871094,293.708740234375,299.6198425292969,297.246337890625,284.9105834960937,1.0,0.6892974376678467,0.4655735194683075,0.4655735194683075,1.0,1.0,-3.5382628440856934,1.2509173154830933,2.2873454093933105,0.4494625329971313,0.8617475032806396,0.8617475032806396,0.0,246.44435119628903,322.0,66913.28125,0.0,4012.950927734375,1.0,278.2575378417969,282.7303466796875,296.7286376953125,301.06463623046875,293.1499938964844,293.1499938964844,278.54998779296875,38262.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395391345024108,1.0,0.0,0.0,3.5748889446258545,3.5749127864837646,8.527434829375125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.65234375,0.0,1467.777587890625,1895.4371337890625,0.0,3768.253173828125,0.8905547857284546,1.0,0.0,3.0,1.0,0.0
17933040,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8673632144927979,0.5395774245262146,0.4893726706504822,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9446243047714232,0.6875731348991394,0.6530735492706299,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8211300373077393,0.4539102613925934,0.320600688457489,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8042339086532593,0.4249055683612823,0.4071709513664245,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6607133150100708,0.2331158220767974,1.075969099998474,284.9096069335937,284.95001220703125,303.9510192871094,293.708740234375,299.6198425292969,297.246337890625,284.9105834960937,1.0,0.6892974376678467,0.4655735194683075,0.4655735194683075,1.0,1.0,-3.5382628440856934,1.2509173154830933,2.2873454093933105,0.4494625329971313,0.8617475032806396,0.8617475032806396,0.0,246.44435119628903,322.0,66913.28125,0.0,4012.950927734375,1.0,278.2575378417969,282.7303466796875,296.7286376953125,301.06463623046875,293.1499938964844,293.1499938964844,278.54998779296875,38262.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395391345024108,1.0,0.0,0.0,3.5748889446258545,3.5749127864837646,8.527434829375125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.65234375,0.0,1467.777587890625,1895.4371337890625,0.0,3768.253173828125,0.8905547857284546,1.0,0.0,3.0,1.0,0.0
17933100,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8648533225059509,0.5392143726348877,0.4888260960578918,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.942333161830902,0.6885733604431152,0.6538285613059998,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8198781609535217,0.4552943408489227,0.321467787027359,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8024862408638,0.4255187213420868,0.4076669216156006,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6592386960983276,0.2333709001541137,1.077100157737732,285.0180053710937,284.95001220703125,303.9592590332031,293.7112731933594,299.6185607910156,297.2474060058594,285.0186462402344,1.0,0.6910235285758972,0.4644863307476043,0.4644863307476043,1.0,1.0,-3.54150652885437,1.2494813203811646,2.292025089263916,0.4470128118991852,0.9392528533935548,0.9392528533935548,0.0,249.09429931640625,322.0,66186.8671875,0.0,4037.34912109375,1.0,278.4999694824219,282.85357666015625,296.6839294433594,300.8612976074219,293.1499938964844,293.1499938964844,278.54998779296875,33860.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342094659805298,1.0,0.0,0.0,3.629335403442383,3.629358768463135,8.789162961875263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.8173828125,0.0,1494.3795166015625,1895.4371337890625,0.0,3719.663818359375,0.9006355404853821,1.0,0.0,3.0,1.0,0.0
17933160,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8632078766822815,0.538959801197052,0.4886856377124786,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9409958720207214,0.6896970868110657,0.654951274394989,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8193432092666626,0.4567867517471313,0.3225519061088562,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8014852404594421,0.4262386560440063,0.4084024429321289,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6583840847015381,0.2337105423212051,1.078875184059143,285.0027160644531,284.95001220703125,303.96746826171875,293.7138671875,299.6183776855469,297.2498779296875,285.00146484375,1.0,0.692743718624115,0.4634256958961487,0.4634256958961487,1.0,1.0,-3.5470099449157715,1.2489538192749023,2.298056125640869,0.4450235068798065,0.9495402574539183,0.9495402574539183,0.0,251.1695251464844,325.0,66416.234375,0.0,4064.15185546875,1.0,278.5427551269531,282.8409118652344,296.6962890625,300.9263000488281,293.1499938964844,293.1499938964844,278.25,33309.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327422976493835,1.0,0.0,0.0,3.694808006286621,3.6948320865631104,9.109133429774374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.126953125,0.0,1563.2156982421875,1895.4371337890625,0.0,3706.25146484375,0.9132605195045472,1.0,0.0,3.0,1.0,0.0
17933220,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8584259748458862,0.5370438694953918,0.4874569177627563,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.936609983444214,0.6906771063804626,0.6563554406166077,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.817020058631897,0.4588273763656616,0.3242692053318023,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7982168793678284,0.4268653392791748,0.4093833267688751,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6556820273399353,0.2338996529579162,1.0812571048736572,284.9085388183594,284.95001220703125,303.98388671875,293.71929931640625,299.61065673828125,297.2440490722656,284.9096069335937,1.0,0.6961003541946411,0.4613044559955597,0.4613044559955597,1.0,1.0,-3.553340196609497,1.246057629585266,2.3072826862335205,0.4404253363609314,0.8644614219665527,0.8644614219665527,0.0,256.3631896972656,328.0,67134.609375,0.0,4112.11376953125,1.0,278.2574157714844,282.7252197265625,296.7387390136719,301.0888366699219,293.1499938964844,293.1499938964844,278.54998779296875,38296.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401509165763856,1.0,0.0,0.0,3.590593338012696,3.590617179870605,8.602521006650932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5478515625,0.0,1484.9759521484375,1895.4371337890625,0.0,3773.817138671875,0.8940565586090088,1.0,0.0,3.0,1.0,0.0
17933280,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8584259748458862,0.5370438694953918,0.4874569177627563,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.936609983444214,0.6906771063804626,0.6563554406166077,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.817020058631897,0.4588273763656616,0.3242692053318023,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7982168793678284,0.4268653392791748,0.4093833267688751,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6556820273399353,0.2338996529579162,1.0812571048736572,284.9085388183594,284.95001220703125,303.98388671875,293.71929931640625,299.61065673828125,297.2440490722656,284.9096069335937,1.0,0.6961003541946411,0.4613044559955597,0.4613044559955597,1.0,1.0,-3.553340196609497,1.246057629585266,2.3072826862335205,0.4404253363609314,0.8644614219665527,0.8644614219665527,0.0,256.3631896972656,328.0,67134.609375,0.0,4112.11376953125,1.0,278.2574157714844,282.7252197265625,296.7387390136719,301.0888366699219,293.1499938964844,293.1499938964844,278.54998779296875,38296.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401509165763856,1.0,0.0,0.0,3.590593338012696,3.590617179870605,8.602521006650932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5478515625,0.0,1484.9759521484375,1895.4371337890625,0.0,3773.817138671875,0.8940565586090088,1.0,0.0,3.0,1.0,0.0
