time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933340,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8547699451446533,0.5364621877670288,0.4867990911006927,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9333709478378296,0.6927323937416077,0.6581621766090393,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.815571665763855,0.4617655277252197,0.3262574672698974,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7958173751831055,0.428173691034317,0.410583883523941,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6536492705345154,0.2344566583633422,1.0839506387710571,285.0034484863281,284.95001220703125,304.00030517578125,293.7250671386719,299.60919189453125,297.2477722167969,285.00262451171875,1.0,0.6993668675422668,0.4591832160949707,0.4591832160949707,1.0,1.0,-3.56178879737854,1.243926167488098,2.3178625106811523,0.4359239339828491,0.9534553289413452,0.9534553289413452,0.0,260.8519897460937,331.0,66615.046875,0.0,4161.52880859375,1.0,278.5419921875,282.8380432128906,296.7079162597656,300.9505615234375,293.1499938964844,293.1499938964844,278.25,33405.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333362579345704,1.0,0.0,0.0,3.707127571105957,3.7071516513824463,9.169978625322984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.0810546875,0.0,1577.945068359375,1895.4371337890625,0.0,3711.68310546875,0.9163415431976318,1.0,0.0,3.0,1.0,0.0
17933400,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8547699451446533,0.5364621877670288,0.4867990911006927,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9333709478378296,0.6927323937416077,0.6581621766090393,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.815571665763855,0.4617655277252197,0.3262574672698974,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7958173751831055,0.428173691034317,0.410583883523941,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6536492705345154,0.2344566583633422,1.0839506387710571,285.0034484863281,284.95001220703125,304.00030517578125,293.7250671386719,299.60919189453125,297.2477722167969,285.00262451171875,1.0,0.6993668675422668,0.4591832160949707,0.4591832160949707,1.0,1.0,-3.56178879737854,1.243926167488098,2.3178625106811523,0.4359239339828491,0.9534553289413452,0.9534553289413452,0.0,260.8519897460937,331.0,66615.046875,0.0,4161.52880859375,1.0,278.5419921875,282.8380432128906,296.7079162597656,300.9505615234375,293.1499938964844,293.1499938964844,278.25,33405.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333362579345704,1.0,0.0,0.0,3.707127571105957,3.7071516513824463,9.169978625322984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.0810546875,0.0,1577.945068359375,1895.4371337890625,0.0,3711.68310546875,0.9163415431976318,1.0,0.0,3.0,1.0,0.0
17933460,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8504648208618164,0.5345768332481384,0.4855858087539673,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.929355800151825,0.6936299800872803,0.6594803333282471,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8135492205619812,0.4638526737689972,0.3280005156993866,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7928733229637146,0.428766131401062,0.4115245044231415,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6512287259101868,0.2346056252717971,1.0861141681671145,284.9076538085937,284.95001220703125,304.0166931152344,293.73114013671875,299.6012878417969,297.241943359375,284.9087829589844,1.0,0.7025537490844727,0.4570857286453247,0.4570857286453247,1.0,1.0,-3.56775426864624,1.2408336400985718,2.326920509338379,0.4312596917152405,0.8671712279319763,0.8671712279319763,0.0,265.8440856933594,334.0,67344.5078125,0.0,4207.65283203125,1.0,278.25732421875,282.7204895019531,296.75030517578125,301.11376953125,293.1499938964844,293.1499938964844,278.54998779296875,38309.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406397938728333,1.0,0.0,0.0,3.6054818630218506,3.60550594329834,8.674010700815415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.73828125,0.0,1501.272705078125,1895.4371337890625,0.0,3778.260498046875,0.8973632454872131,1.0,0.0,3.0,1.0,0.0
17933520,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8504648208618164,0.5345768332481384,0.4855858087539673,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.929355800151825,0.6936299800872803,0.6594803333282471,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8135492205619812,0.4638526737689972,0.3280005156993866,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7928733229637146,0.428766131401062,0.4115245044231415,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6512287259101868,0.2346056252717971,1.0861141681671145,284.9076538085937,284.95001220703125,304.0166931152344,293.73114013671875,299.6012878417969,297.241943359375,284.9087829589844,1.0,0.7025537490844727,0.4570857286453247,0.4570857286453247,1.0,1.0,-3.56775426864624,1.2408336400985718,2.326920509338379,0.4312596917152405,0.8671712279319763,0.8671712279319763,0.0,265.8440856933594,334.0,67344.5078125,0.0,4207.65283203125,1.0,278.25732421875,282.7204895019531,296.75030517578125,301.11376953125,293.1499938964844,293.1499938964844,278.54998779296875,38309.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406397938728333,1.0,0.0,0.0,3.6054818630218506,3.60550594329834,8.674010700815415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.73828125,0.0,1501.272705078125,1895.4371337890625,0.0,3778.260498046875,0.8973632454872131,1.0,0.0,3.0,1.0,0.0
17933580,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8472040891647339,0.5340271592140198,0.4849459528923034,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9264541864395142,0.6956142783164978,0.6612075567245483,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8123691082000732,0.4668518304824829,0.3300218284130096,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7907491326332092,0.4300465881824493,0.4126880764961242,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6494259238243103,0.2351277470588684,1.0886050462722778,285.0041198730469,284.95001220703125,304.0331115722656,293.7375793457031,299.59979248046875,297.245849609375,285.0032958984375,1.0,0.7056599855422974,0.4549882709980011,0.4549882709980011,1.0,1.0,-3.575880289077759,1.2385201454162598,2.337360143661499,0.4266982972621918,0.9572061896324158,0.9572061896324158,0.0,270.13458251953125,322.0,66805.6953125,0.0,4255.40087890625,1.0,278.5420837402344,282.8349914550781,296.7201232910156,300.9750061035156,293.1499938964844,293.1499938964844,278.25,33429.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337698817253112,1.0,0.0,0.0,3.720458984375,3.720483064651489,9.236050573235844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.3681640625,0.0,1593.3775634765625,1895.4371337890625,0.0,3715.647216796875,0.9193641543388368,1.0,0.0,3.0,1.0,0.0
17933640,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8472040891647339,0.5340271592140198,0.4849459528923034,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9264541864395142,0.6956142783164978,0.6612075567245483,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8123691082000732,0.4668518304824829,0.3300218284130096,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7907491326332092,0.4300465881824493,0.4126880764961242,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6494259238243103,0.2351277470588684,1.0886050462722778,285.0041198730469,284.95001220703125,304.0331115722656,293.7375793457031,299.59979248046875,297.245849609375,285.0032958984375,1.0,0.7056599855422974,0.4549882709980011,0.4549882709980011,1.0,1.0,-3.575880289077759,1.2385201454162598,2.337360143661499,0.4266982972621918,0.9572061896324158,0.9572061896324158,0.0,270.13458251953125,322.0,66805.6953125,0.0,4255.40087890625,1.0,278.5420837402344,282.8349914550781,296.7201232910156,300.9750061035156,293.1499938964844,293.1499938964844,278.25,33429.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337698817253112,1.0,0.0,0.0,3.720458984375,3.720483064651489,9.236050573235844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.3681640625,0.0,1593.3775634765625,1895.4371337890625,0.0,3715.647216796875,0.9193641543388368,1.0,0.0,3.0,1.0,0.0
17933700,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8458932638168335,0.5331549644470215,0.4845570921897888,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.92544287443161,0.696100652217865,0.6620283722877502,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8120959401130676,0.4679705500602722,0.3310154974460602,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.790029764175415,0.4303877055644989,0.4132625460624695,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6488133072853088,0.235235333442688,1.089900255203247,284.8785400390625,284.95001220703125,304.04132080078125,293.74090576171875,299.59625244140625,297.2436828613281,284.8771667480469,1.0,0.7069361805915833,0.4539395272731781,0.4539395272731781,1.0,1.0,-3.5798518657684326,1.2372957468032837,2.3425562381744385,0.4245230853557586,0.8705533742904663,0.8705533742904663,0.0,271.8349304199219,322.0,67780.40625,0.0,4276.37353515625,1.0,278.29608154296875,282.691162109375,296.77154541015625,301.2023010253906,293.1499938964844,293.1499938964844,278.25,37481.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939462184906006,1.0,0.0,0.0,3.6899240016937256,3.689948797225952,9.085067063097084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.962890625,0.0,1589.2459716796875,1895.4371337890625,0.0,3767.5537109375,0.9132213592529296,1.0,0.0,3.0,1.0,0.0
17933760,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8440809845924377,0.5321710705757141,0.4837139844894409,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9238487482070924,0.6964296698570251,0.6624034643173218,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8113730549812317,0.4689873456954956,0.3317634165287018,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7888641953468323,0.4306044578552246,0.4135478734970093,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.647838294506073,0.2352421581745147,1.0903712511062622,284.9065246582031,284.95001220703125,304.0495300292969,293.74432373046875,299.5917358398437,297.2400207519531,284.9078063964844,1.0,0.7080137729644775,0.4529211223125458,0.4529211223125458,1.0,1.0,-3.5811007022857666,1.2351109981536863,2.34598970413208,0.4219411611557007,0.869525134563446,0.869525134563446,0.0,273.7784729003906,310.0,67533.3515625,0.0,4291.60791015625,1.0,278.25732421875,282.716064453125,296.7632751464844,301.13922119140625,293.1499938964844,293.1499938964844,278.54998779296875,38359.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410073161125184,1.0,0.0,0.0,3.618938446044922,3.618962526321411,8.738878136682615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.6650390625,0.0,1516.38623046875,1895.4371337890625,0.0,3781.60009765625,0.9003810882568359,1.0,0.0,3.0,1.0,0.0
17933820,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8426796197891235,0.53166663646698,0.4830059707164764,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.923336625099182,0.6983527541160583,0.6639599204063416,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8119564652442932,0.472061425447464,0.3337537348270416,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7885217070579529,0.4318667948246002,0.4145856499671936,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6474065780639648,0.2357458174228668,1.0922759771347046,285.0038146972656,284.95001220703125,304.06597900390625,293.7514038085937,299.5904541015625,297.24420166015625,285.0025634765625,1.0,0.7096818685531616,0.4508842527866363,0.4508842527866363,1.0,1.0,-3.588045835494995,1.2323999404907229,2.3556458950042725,0.417277991771698,0.9600451588630676,0.9600451588630676,0.0,275.5214538574219,298.0,66971.9140625,0.0,4320.91552734375,1.0,278.54302978515625,282.8313293457031,296.7330017089844,300.99908447265625,293.1499938964844,293.1499938964844,278.25,33419.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340177178382874,1.0,0.0,0.0,3.7341620922088623,3.73418641090393,9.304212085226028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.34765625,0.0,1609.0787353515625,1895.4371337890625,0.0,3717.912109375,0.9221709370613098,1.0,0.0,3.0,1.0,0.0
17933880,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8426796197891235,0.53166663646698,0.4830059707164764,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.923336625099182,0.6983527541160583,0.6639599204063416,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8119564652442932,0.472061425447464,0.3337537348270416,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7885217070579529,0.4318667948246002,0.4145856499671936,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6474065780639648,0.2357458174228668,1.0922759771347046,285.0038146972656,284.95001220703125,304.06597900390625,293.7514038085937,299.5904541015625,297.24420166015625,285.0025634765625,1.0,0.7096818685531616,0.4508842527866363,0.4508842527866363,1.0,1.0,-3.588045835494995,1.2323999404907229,2.3556458950042725,0.417277991771698,0.9600451588630676,0.9600451588630676,0.0,275.5214538574219,298.0,66971.9140625,0.0,4320.91552734375,1.0,278.54302978515625,282.8313293457031,296.7330017089844,300.99908447265625,293.1499938964844,293.1499938964844,278.25,33419.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340177178382874,1.0,0.0,0.0,3.7341620922088623,3.73418641090393,9.304212085226028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.34765625,0.0,1609.0787353515625,1895.4371337890625,0.0,3717.912109375,0.9221709370613098,1.0,0.0,3.0,1.0,0.0
17933940,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8413076400756836,0.5298577547073364,0.4817320704460144,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9230005741119384,0.6991010904312134,0.6650058031082153,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8126510381698608,0.4742657542228699,0.3354764580726623,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7883331775665283,0.4324079155921936,0.4153378903865814,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6471216678619385,0.2358530163764953,1.0935544967651367,284.9054870605469,284.95001220703125,304.0824584960937,293.7588195800781,299.5823974609375,297.2385559082031,284.9066467285156,1.0,0.7107266783714294,0.4488474130630493,0.4488474130630493,1.0,1.0,-3.5922963619232178,1.2286136150360107,2.363682746887207,0.4123737812042236,0.8713873624801636,0.8713873624801636,0.0,276.6757507324219,286.0,67691.7265625,0.0,4339.439453125,1.0,278.25714111328125,282.71209716796875,296.7772521972656,301.163330078125,293.1499938964844,293.1499938964844,278.54998779296875,38373.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412039518356324,1.0,0.0,0.0,3.630529165267944,3.6305534839630127,8.794946211310162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.7041015625,0.0,1529.278564453125,1895.4371337890625,0.0,3783.386474609375,0.9029551148414612,1.0,0.0,3.0,1.0,0.0
17934000,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8413076400756836,0.5298577547073364,0.4817320704460144,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9230005741119384,0.6991010904312134,0.6650058031082153,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8126510381698608,0.4742657542228699,0.3354764580726623,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7883331775665283,0.4324079155921936,0.4153378903865814,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6471216678619385,0.2358530163764953,1.0935544967651367,284.9054870605469,284.95001220703125,304.0824584960937,293.7588195800781,299.5823974609375,297.2385559082031,284.9066467285156,1.0,0.7107266783714294,0.4488474130630493,0.4488474130630493,1.0,1.0,-3.5922963619232178,1.2286136150360107,2.363682746887207,0.4123737812042236,0.8713873624801636,0.8713873624801636,0.0,276.6757507324219,286.0,67691.7265625,0.0,4339.439453125,1.0,278.25714111328125,282.71209716796875,296.7772521972656,301.163330078125,293.1499938964844,293.1499938964844,278.54998779296875,38373.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412039518356324,1.0,0.0,0.0,3.630529165267944,3.6305534839630127,8.794946211310162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.7041015625,0.0,1529.278564453125,1895.4371337890625,0.0,3783.386474609375,0.9029551148414612,1.0,0.0,3.0,1.0,0.0
17934060,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8414447903633118,0.529409646987915,0.4809880554676056,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9245062470436096,0.7009744644165039,0.6664226651191711,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8147334456443787,0.4774307012557983,0.3374608159065246,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7895039319992065,0.4336659014225006,0.4162800014019012,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6478502750396729,0.2363609373569488,1.0950454473495483,285.0039367675781,284.95001220703125,304.09893798828125,293.7665405273437,299.58154296875,297.2430725097656,285.0027160644531,1.0,0.7111942768096924,0.4469009041786194,0.4469009041786194,1.0,1.0,-3.598410129547119,1.22572660446167,2.372683525085449,0.4077159762382507,0.9624393582344056,0.9624393582344056,0.0,276.1446533203125,274.0,67104.0,0.0,4352.69091796875,1.0,278.5430908203125,282.8290405273437,296.7476501464844,301.0223083496094,293.1499938964844,293.1499938964844,278.25,33456.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341120719909668,1.0,0.0,0.0,3.743575811386109,3.743600368499756,9.35118293909909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7587890625,0.0,1620.2685546875,1895.4371337890625,0.0,3718.774169921875,0.9243241548538208,1.0,0.0,3.0,1.0,0.0
17934120,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8414447903633118,0.529409646987915,0.4809880554676056,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9245062470436096,0.7009744644165039,0.6664226651191711,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8147334456443787,0.4774307012557983,0.3374608159065246,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7895039319992065,0.4336659014225006,0.4162800014019012,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6478502750396729,0.2363609373569488,1.0950454473495483,285.0039367675781,284.95001220703125,304.09893798828125,293.7665405273437,299.58154296875,297.2430725097656,285.0027160644531,1.0,0.7111942768096924,0.4469009041786194,0.4469009041786194,1.0,1.0,-3.598410129547119,1.22572660446167,2.372683525085449,0.4077159762382507,0.9624393582344056,0.9624393582344056,0.0,276.1446533203125,274.0,67104.0,0.0,4352.69091796875,1.0,278.5430908203125,282.8290405273437,296.7476501464844,301.0223083496094,293.1499938964844,293.1499938964844,278.25,33456.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341120719909668,1.0,0.0,0.0,3.743575811386109,3.743600368499756,9.35118293909909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7587890625,0.0,1620.2685546875,1895.4371337890625,0.0,3718.774169921875,0.9243241548538208,1.0,0.0,3.0,1.0,0.0
17934180,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8414883017539978,0.5276579260826111,0.4796899855136871,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9260343313217164,0.7016664743423462,0.6673388481140137,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8167982697486877,0.4797158241271972,0.3391818702220917,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7907143831253052,0.4341996908187866,0.4169462323188782,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6486433744430542,0.2364756166934967,1.0959724187850952,284.90478515625,284.95001220703125,304.115478515625,293.77459716796875,299.5738830566406,297.2376708984375,284.906005859375,1.0,0.7111411094665527,0.4449543952941894,0.4449543952941894,1.0,1.0,-3.601947069168091,1.2218300104141235,2.3801169395446777,0.4028477072715759,0.8730106353759766,0.8730106353759766,0.0,275.20166015625,262.0,67823.3359375,0.0,4356.46337890625,1.0,278.2570495605469,282.7091064453125,296.7926025390625,301.18719482421875,293.1499938964844,293.1499938964844,278.54998779296875,38394.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412105679512024,1.0,0.0,0.0,3.639912605285645,3.639936923980713,8.840466989568085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.046875,0.0,1539.842041015625,1895.4371337890625,0.0,3783.446533203125,0.9050505757331848,1.0,0.0,3.0,1.0,0.0
17934240,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8414883017539978,0.5276579260826111,0.4796899855136871,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9260343313217164,0.7016664743423462,0.6673388481140137,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8167982697486877,0.4797158241271972,0.3391818702220917,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7907143831253052,0.4341996908187866,0.4169462323188782,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6486433744430542,0.2364756166934967,1.0959724187850952,284.90478515625,284.95001220703125,304.115478515625,293.77459716796875,299.5738830566406,297.2376708984375,284.906005859375,1.0,0.7111411094665527,0.4449543952941894,0.4449543952941894,1.0,1.0,-3.601947069168091,1.2218300104141235,2.3801169395446777,0.4028477072715759,0.8730106353759766,0.8730106353759766,0.0,275.20166015625,262.0,67823.3359375,0.0,4356.46337890625,1.0,278.2570495605469,282.7091064453125,296.7926025390625,301.18719482421875,293.1499938964844,293.1499938964844,278.54998779296875,38394.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412105679512024,1.0,0.0,0.0,3.639912605285645,3.639936923980713,8.840466989568085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.046875,0.0,1539.842041015625,1895.4371337890625,0.0,3783.446533203125,0.9050505757331848,1.0,0.0,3.0,1.0,0.0
17934300,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8417730927467346,0.5273913741111755,0.479095846414566,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.92711079120636,0.7024996876716614,0.6677868366241455,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.818062424659729,0.4812799394130707,0.3400590121746063,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7915394902229309,0.4347630739212036,0.4172503650188446,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6491872072219849,0.2366840541362762,1.0962214469909668,285.0180053710937,284.95001220703125,304.123779296875,293.7787475585937,299.5728759765625,297.2392578125,285.0191955566406,1.0,0.7109203934669495,0.4439811408519745,0.4439811408519745,1.0,1.0,-3.6034843921661377,1.2197918891906738,2.383692502975464,0.4002268612384796,0.952789843082428,0.952789843082428,0.0,274.3789978027344,262.0,67007.4921875,0.0,4355.5791015625,1.0,278.5019226074219,282.8387145996094,296.7496032714844,300.9794616699219,293.1499938964844,293.1499938964844,278.54998779296875,34114.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357118010520936,1.0,0.0,0.0,3.688012838363648,3.6880369186401367,9.075658340407244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.357421875,0.0,1561.61767578125,1895.4371337890625,0.0,3733.3818359375,0.914052426815033,1.0,0.0,3.0,1.0,0.0
17934360,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8429489135742188,0.5272630453109741,0.4789198040962219,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9292945861816406,0.7034893035888672,0.6686289310455322,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.820133626461029,0.4829737842082977,0.3411718606948852,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7932016849517822,0.4354542195796966,0.4178076088428497,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6503983736038208,0.2369947284460067,1.097150802612305,285.0044250488281,284.95001220703125,304.132080078125,293.7829895019531,299.5731811523437,297.2424621582031,285.0032043457031,1.0,0.7106037139892578,0.4430356323719024,0.4430356323719024,1.0,1.0,-3.607410430908203,1.218693733215332,2.388716697692871,0.3980648517608642,0.9646942019462584,0.9646942019462584,0.0,272.74530029296875,250.0,67216.96875,0.0,4356.14306640625,1.0,278.5431213378906,282.8274841308594,296.7635803222656,301.04547119140625,293.1499938964844,293.1499938964844,278.25,33469.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340505003929138,1.0,0.0,0.0,3.7513234615325928,3.75134801864624,9.389929687131372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.798828125,0.0,1629.38916015625,1895.4371337890625,0.0,3718.2119140625,0.9261351823806764,1.0,0.0,3.0,1.0,0.0
17934420,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8442482352256775,0.5255670547485352,0.4776093363761902,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9324780106544496,0.704125165939331,0.6694292426109314,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8233810663223267,0.4853416681289673,0.342902660369873,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7956596612930298,0.4359811842441559,0.4184017479419708,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6521762013435364,0.237121433019638,1.0978103876113892,284.9042358398437,284.95001220703125,304.1487121582031,293.79168701171875,299.5657043457031,297.2372741699219,284.90545654296875,1.0,0.7096326351165771,0.4411445558071136,0.4411445558071136,1.0,1.0,-3.610396385192871,1.214667558670044,2.395728826522827,0.3931634128093719,0.8744667768478394,0.8744667768478394,0.0,270.0356750488281,238.0,67937.9453125,0.0,4347.53515625,1.0,278.2569885253906,282.7066345214844,296.8093566894531,301.2113037109375,293.1499938964844,293.1499938964844,278.54998779296875,38406.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941078007221222,1.0,0.0,0.0,3.6480014324188232,3.648025751113892,8.879802066985576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.8486328125,0.0,1548.94384765625,1895.4371337890625,0.0,3782.2421875,0.9068518280982972,1.0,0.0,3.0,1.0,0.0
17934480,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8442482352256775,0.5255670547485352,0.4776093363761902,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9324780106544496,0.704125165939331,0.6694292426109314,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8233810663223267,0.4853416681289673,0.342902660369873,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7956596612930298,0.4359811842441559,0.4184017479419708,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6521762013435364,0.237121433019638,1.0978103876113892,284.9042358398437,284.95001220703125,304.1487121582031,293.79168701171875,299.5657043457031,297.2372741699219,284.90545654296875,1.0,0.7096326351165771,0.4411445558071136,0.4411445558071136,1.0,1.0,-3.610396385192871,1.214667558670044,2.395728826522827,0.3931634128093719,0.8744667768478394,0.8744667768478394,0.0,270.0356750488281,238.0,67937.9453125,0.0,4347.53515625,1.0,278.2569885253906,282.7066345214844,296.8093566894531,301.2113037109375,293.1499938964844,293.1499938964844,278.54998779296875,38406.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941078007221222,1.0,0.0,0.0,3.6480014324188232,3.648025751113892,8.879802066985576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.8486328125,0.0,1548.94384765625,1895.4371337890625,0.0,3782.2421875,0.9068518280982972,1.0,0.0,3.0,1.0,0.0
17934540,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8469467759132385,0.525223970413208,0.4768267571926117,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.93732887506485,0.7058976292610168,0.6706077456474304,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8278687000274658,0.4886941313743591,0.3449100852012634,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7993665337562561,0.4372322559356689,0.4191963076591491,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6549203991889954,0.237654447555542,1.098751425743103,285.00439453125,284.95001220703125,304.1654052734375,293.8007202148437,299.5651550292969,297.2423095703125,285.003173828125,1.0,0.7082564234733582,0.4392535090446472,0.4392535090446472,1.0,1.0,-3.615365028381348,1.2113592624664309,2.404005765914917,0.3881640136241913,0.9664788246154784,0.9664788246154784,0.0,265.9643249511719,226.0,67318.078125,0.0,4335.8798828125,1.0,278.543212890625,282.8257141113281,296.7811889648437,301.0698547363281,293.1499938964844,293.1499938964844,278.25,33505.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338644742965698,1.0,0.0,0.0,3.758531332015991,3.7585561275482178,9.426047995475528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.4736328125,0.0,1638.080810546875,1895.4371337890625,0.0,3716.511474609375,0.9277375340461732,1.0,0.0,3.0,1.0,0.0
17934600,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8469467759132385,0.525223970413208,0.4768267571926117,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.93732887506485,0.7058976292610168,0.6706077456474304,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8278687000274658,0.4886941313743591,0.3449100852012634,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7993665337562561,0.4372322559356689,0.4191963076591491,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6549203991889954,0.237654447555542,1.098751425743103,285.00439453125,284.95001220703125,304.1654052734375,293.8007202148437,299.5651550292969,297.2423095703125,285.003173828125,1.0,0.7082564234733582,0.4392535090446472,0.4392535090446472,1.0,1.0,-3.615365028381348,1.2113592624664309,2.404005765914917,0.3881640136241913,0.9664788246154784,0.9664788246154784,0.0,265.9643249511719,226.0,67318.078125,0.0,4335.8798828125,1.0,278.543212890625,282.8257141113281,296.7811889648437,301.0698547363281,293.1499938964844,293.1499938964844,278.25,33505.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338644742965698,1.0,0.0,0.0,3.758531332015991,3.7585561275482178,9.426047995475528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.4736328125,0.0,1638.080810546875,1895.4371337890625,0.0,3716.511474609375,0.9277375340461732,1.0,0.0,3.0,1.0,0.0
17934660,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8494396805763245,0.5235779285430908,0.4755050241947174,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9419927000999452,0.70647132396698,0.6712959408760071,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8322508931159973,0.4911426305770874,0.3466554582118988,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8029904365539551,0.4377498030662536,0.4197252690792084,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6576650738716125,0.2377940118312835,1.099197268486023,284.9032897949219,284.95001220703125,304.1821594238281,293.8100891113281,299.55780029296875,297.2372741699219,284.9044189453125,1.0,0.7065175771713257,0.4374035894870758,0.4374035894870758,1.0,1.0,-3.617884397506714,1.2072079181671145,2.4106764793396,0.383117139339447,0.8755139708518982,0.8755139708518982,0.0,261.7881164550781,214.0,68045.421875,0.0,4316.908203125,1.0,278.2571716308594,282.7039794921875,296.827392578125,301.23638916015625,293.1499938964844,293.1499938964844,278.54998779296875,38394.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408273100852966,1.0,0.0,0.0,3.656029224395752,3.6560537815094,8.918926823753281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.4638671875,0.0,1557.8297119140625,1895.4371337890625,0.0,3779.964599609375,0.9085471034049988,1.0,0.0,3.0,1.0,0.0
17934720,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8494396805763245,0.5235779285430908,0.4755050241947174,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9419927000999452,0.70647132396698,0.6712959408760071,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8322508931159973,0.4911426305770874,0.3466554582118988,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8029904365539551,0.4377498030662536,0.4197252690792084,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6576650738716125,0.2377940118312835,1.099197268486023,284.9032897949219,284.95001220703125,304.1821594238281,293.8100891113281,299.55780029296875,297.2372741699219,284.9044189453125,1.0,0.7065175771713257,0.4374035894870758,0.4374035894870758,1.0,1.0,-3.617884397506714,1.2072079181671145,2.4106764793396,0.383117139339447,0.8755139708518982,0.8755139708518982,0.0,261.7881164550781,214.0,68045.421875,0.0,4316.908203125,1.0,278.2571716308594,282.7039794921875,296.827392578125,301.23638916015625,293.1499938964844,293.1499938964844,278.54998779296875,38394.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408273100852966,1.0,0.0,0.0,3.656029224395752,3.6560537815094,8.918926823753281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.4638671875,0.0,1557.8297119140625,1895.4371337890625,0.0,3779.964599609375,0.9085471034049988,1.0,0.0,3.0,1.0,0.0
17934780,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8534123301506042,0.5232816338539124,0.4747153520584106,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.948276937007904,0.7081790566444397,0.6723589897155762,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8379759192466736,0.4945888221263885,0.3486871421337127,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8078818321228027,0.438995897769928,0.4204616844654083,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6614558100700378,0.2383449971675872,1.099966526031494,285.0046081542969,284.95001220703125,304.1990051269531,293.8197937011719,299.5574035644531,297.2424621582031,285.00341796875,1.0,0.7044389843940735,0.4355536699295044,0.4355536699295044,1.0,1.0,-3.622458457946777,1.203784465789795,2.4186739921569824,0.3782288730144501,0.9682180285453796,0.9682180285453796,0.0,256.3721618652344,202.0,67409.9140625,0.0,4295.79296875,1.0,278.5432434082031,282.8244934082031,296.800048828125,301.0947265625,293.1499938964844,293.1499938964844,278.25,33524.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335815906524658,1.0,0.0,0.0,3.7647488117218018,3.764773607254028,9.45725957990362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.126953125,0.0,1645.517822265625,1895.4371337890625,0.0,3713.92578125,0.9291580319404602,1.0,0.0,3.0,1.0,0.0
17934840,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8534123301506042,0.5232816338539124,0.4747153520584106,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.948276937007904,0.7081790566444397,0.6723589897155762,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8379759192466736,0.4945888221263885,0.3486871421337127,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8078818321228027,0.438995897769928,0.4204616844654083,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6614558100700378,0.2383449971675872,1.099966526031494,285.0046081542969,284.95001220703125,304.1990051269531,293.8197937011719,299.5574035644531,297.2424621582031,285.00341796875,1.0,0.7044389843940735,0.4355536699295044,0.4355536699295044,1.0,1.0,-3.622458457946777,1.203784465789795,2.4186739921569824,0.3782288730144501,0.9682180285453796,0.9682180285453796,0.0,256.3721618652344,202.0,67409.9140625,0.0,4295.79296875,1.0,278.5432434082031,282.8244934082031,296.800048828125,301.0947265625,293.1499938964844,293.1499938964844,278.25,33524.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335815906524658,1.0,0.0,0.0,3.7647488117218018,3.764773607254028,9.45725957990362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.126953125,0.0,1645.517822265625,1895.4371337890625,0.0,3713.92578125,0.9291580319404602,1.0,0.0,3.0,1.0,0.0
17934900,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8556757569313049,0.5225472450256348,0.4742829501628876,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.951717495918274,0.7085198163986206,0.6728824377059937,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8411343097686768,0.4959093630313873,0.3497011363506317,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8105515837669373,0.4393179714679718,0.4208463132381439,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6636364459991455,0.2384753823280334,1.1005094051361084,284.87750244140625,284.95001220703125,304.2074279785156,293.8247375488281,299.5542907714844,297.2408142089844,284.8758544921875,1.0,0.7032953500747681,0.4346287250518799,0.4346287250518799,1.0,1.0,-3.624911069869995,1.2021061182022097,2.422805070877075,0.3759790658950805,0.8804142475128174,0.8804142475128174,0.0,253.4149627685547,202.0,68403.15625,0.0,4284.10205078125,1.0,278.29522705078125,282.6792297363281,296.8534545898437,301.3241577148437,293.1499938964844,293.1499938964844,278.25,37436.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391079545021056,1.0,0.0,0.0,3.733800172805786,3.733825445175171,9.302409580413952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.953125,0.0,1639.411865234375,1895.4371337890625,0.0,3764.33056640625,0.9230926036834716,1.0,0.0,3.0,1.0,0.0
17934960,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8571878671646118,0.5216836929321289,0.4733950495719909,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9542613625526428,0.7086643576622009,0.6729317903518677,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8436506390571594,0.4971190989017486,0.350457489490509,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8125317692756653,0.4395039677619934,0.4209374785423279,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6652630567550659,0.2385061979293823,1.1002769470214844,284.9031677246094,284.95001220703125,304.2159118652344,293.8298034667969,299.5501403808594,297.237548828125,284.9045715332031,1.0,0.7020570635795593,0.4337387382984161,0.4337387382984161,1.0,1.0,-3.624644279479981,1.1995234489440918,2.425121068954468,0.3734017312526703,0.876930832862854,0.876930832862854,0.0,250.9689483642578,190.0,68134.0546875,0.0,4268.25830078125,1.0,278.25701904296875,282.7027893066406,296.8471069335937,301.2620544433594,293.1499938964844,293.1499938964844,278.54998779296875,38450.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940503180027008,1.0,0.0,0.0,3.6614716053009033,3.661496162414551,8.945499985202332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.630859375,0.0,1564.3612060546875,1895.4371337890625,0.0,3777.01904296875,0.9098713994026184,1.0,0.0,3.0,1.0,0.0
17935020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.862563967704773,0.5214306116104126,0.4725988805294037,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9617231488227844,0.7102876305580139,0.6738623976707458,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8508439064025879,0.5006586313247681,0.3525171875953674,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8183272480964661,0.4407423138618469,0.4216192066669464,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6702206134796143,0.2390803694725036,1.1009396314620972,285.0048828125,284.95001220703125,304.23291015625,293.8401184082031,299.5500793457031,297.242919921875,285.0036926269531,1.0,0.6993899941444397,0.431958794593811,0.431958794593811,1.0,1.0,-3.628891468048096,1.196094036102295,2.432797431945801,0.368791252374649,0.969939112663269,0.969939112663269,0.0,244.4428558349609,178.0,67497.90625,0.0,4239.27490234375,1.0,278.5433044433594,282.8235168457031,296.8202209472656,301.12066650390625,293.1499938964844,293.1499938964844,278.25,33538.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332200288772584,1.0,0.0,0.0,3.770580291748047,3.7706050872802734,9.486579983786214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.6630859375,0.0,1652.477294921875,1895.4371337890625,0.0,3710.62060546875,0.930483341217041,1.0,0.0,3.0,1.0,0.0
17935080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.862563967704773,0.5214306116104126,0.4725988805294037,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9617231488227844,0.7102876305580139,0.6738623976707458,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8508439064025879,0.5006586313247681,0.3525171875953674,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8183272480964661,0.4407423138618469,0.4216192066669464,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6702206134796143,0.2390803694725036,1.1009396314620972,285.0048828125,284.95001220703125,304.23291015625,293.8401184082031,299.5500793457031,297.242919921875,285.0036926269531,1.0,0.6993899941444397,0.431958794593811,0.431958794593811,1.0,1.0,-3.628891468048096,1.196094036102295,2.432797431945801,0.368791252374649,0.969939112663269,0.969939112663269,0.0,244.4428558349609,178.0,67497.90625,0.0,4239.27490234375,1.0,278.5433044433594,282.8235168457031,296.8202209472656,301.12066650390625,293.1499938964844,293.1499938964844,278.25,33538.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332200288772584,1.0,0.0,0.0,3.770580291748047,3.7706050872802734,9.486579983786214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.6630859375,0.0,1652.477294921875,1895.4371337890625,0.0,3710.62060546875,0.930483341217041,1.0,0.0,3.0,1.0,0.0
17935140,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8677648901939392,0.5198751091957092,0.4712770581245422,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.968730092048645,0.7106960415840149,0.6743209958076477,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8580582737922668,0.5032676458358765,0.3543137609958648,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8239445686340332,0.4412351548671722,0.4220433235168457,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6752077341079712,0.2392596304416656,1.1011468172073364,284.9024658203125,284.95001220703125,304.25,293.8507995605469,299.54296875,297.2382202148437,284.90362548828125,1.0,0.6964694261550903,0.4301788508892059,0.4301788508892059,1.0,1.0,-3.6307835578918457,1.1917624473571775,2.439021110534668,0.3640918433666229,0.877947986125946,0.877947986125946,0.0,238.0350341796875,166.0,68233.515625,0.0,4204.63818359375,1.0,278.257080078125,282.7005920410156,296.8677062988281,301.2889099121094,293.1499938964844,293.1499938964844,278.54998779296875,38403.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401003122329712,1.0,0.0,0.0,3.6687991619110094,3.668823719024658,8.981340897662449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.2216796875,0.0,1572.2628173828125,1895.4371337890625,0.0,3773.35693359375,0.9113869071006776,1.0,0.0,3.0,1.0,0.0
