time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935200,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8677648901939392,0.5198751091957092,0.4712770581245422,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.968730092048645,0.7106960415840149,0.6743209958076477,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8580582737922668,0.5032676458358765,0.3543137609958648,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8239445686340332,0.4412351548671722,0.4220433235168457,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6752077341079712,0.2392596304416656,1.1011468172073364,284.9024658203125,284.95001220703125,304.25,293.8507995605469,299.54296875,297.2382202148437,284.90362548828125,1.0,0.6964694261550903,0.4301788508892059,0.4301788508892059,1.0,1.0,-3.6307835578918457,1.1917624473571775,2.439021110534668,0.3640918433666229,0.877947986125946,0.877947986125946,0.0,238.0350341796875,166.0,68233.515625,0.0,4204.63818359375,1.0,278.257080078125,282.7005920410156,296.8677062988281,301.2889099121094,293.1499938964844,293.1499938964844,278.54998779296875,38403.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401003122329712,1.0,0.0,0.0,3.6687991619110094,3.668823719024658,8.981340897662449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.2216796875,0.0,1572.2628173828125,1895.4371337890625,0.0,3773.35693359375,0.9113869071006776,1.0,0.0,3.0,1.0,0.0
17935260,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8747851252555847,0.5196596384048462,0.4704828858375549,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9770281314849854,0.712251603603363,0.6751521229743958,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8670654892921448,0.5068970322608948,0.3564081490039825,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8309221863746643,0.442459762096405,0.4226751327514648,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6815009713172913,0.2398508489131927,1.1017168760299685,285.00518798828125,284.95001220703125,304.26739501953125,293.8617858886719,299.5433959960937,297.2437438964844,285.0039978027344,1.0,0.6933077573776245,0.4284808933734894,0.4284808933734894,1.0,1.0,-3.634783744812012,1.1884007453918457,2.446382999420166,0.3596872091293335,0.9715746641159058,0.9715746641159058,0.0,230.58819580078125,154.0,67581.46875,0.0,4169.14794921875,1.0,278.5433349609375,282.8226928710937,296.8417053222656,301.1475830078125,293.1499938964844,293.1499938964844,278.25,33550.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932788908481598,1.0,0.0,0.0,3.775990724563599,3.776015758514404,9.5138250344462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.8115234375,0.0,1658.9522705078125,1895.4371337890625,0.0,3706.677734375,0.9317181706428528,1.0,0.0,3.0,1.0,0.0
17935320,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8747851252555847,0.5196596384048462,0.4704828858375549,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9770281314849854,0.712251603603363,0.6751521229743958,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8670654892921448,0.5068970322608948,0.3564081490039825,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8309221863746643,0.442459762096405,0.4226751327514648,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6815009713172913,0.2398508489131927,1.1017168760299685,285.00518798828125,284.95001220703125,304.26739501953125,293.8617858886719,299.5433959960937,297.2437438964844,285.0039978027344,1.0,0.6933077573776245,0.4284808933734894,0.4284808933734894,1.0,1.0,-3.634783744812012,1.1884007453918457,2.446382999420166,0.3596872091293335,0.9715746641159058,0.9715746641159058,0.0,230.58819580078125,154.0,67581.46875,0.0,4169.14794921875,1.0,278.5433349609375,282.8226928710937,296.8417053222656,301.1475830078125,293.1499938964844,293.1499938964844,278.25,33550.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932788908481598,1.0,0.0,0.0,3.775990724563599,3.776015758514404,9.5138250344462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.8115234375,0.0,1658.9522705078125,1895.4371337890625,0.0,3706.677734375,0.9317181706428528,1.0,0.0,3.0,1.0,0.0
17935380,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8816825151443481,0.5181437134742737,0.469165951013565,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9846820831298828,0.7125895023345947,0.6755140423774719,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8761717677116394,0.5095829367637634,0.358236163854599,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.837909996509552,0.4429374039173126,0.423054039478302,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6878514289855957,0.2400451302528381,1.1018418073654177,284.9022521972656,284.95001220703125,304.28521728515625,293.8731689453125,299.5368957519531,297.2392272949219,284.9033508300781,1.0,0.6899333000183105,0.4267829060554504,0.4267829060554504,1.0,1.0,-3.636450290679932,1.1841617822647097,2.4522883892059326,0.3552026748657226,0.8792273998260498,0.8792273998260498,0.0,223.34884643554688,142.0,68324.03125,0.0,4128.6494140625,1.0,278.2570495605469,282.6991271972656,296.889892578125,301.31689453125,293.1499938964844,293.1499938964844,278.54998779296875,38393.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396284818649292,1.0,0.0,0.0,3.674933910369873,3.674958467483521,9.01140140285861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.0380859375,0.0,1579.11767578125,1895.4371337890625,0.0,3769.06591796875,0.9127346277236938,1.0,0.0,3.0,1.0,0.0
17935440,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8816825151443481,0.5181437134742737,0.469165951013565,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9846820831298828,0.7125895023345947,0.6755140423774719,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8761717677116394,0.5095829367637634,0.358236163854599,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.837909996509552,0.4429374039173126,0.423054039478302,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6878514289855957,0.2400451302528381,1.1018418073654177,284.9022521972656,284.95001220703125,304.28521728515625,293.8731689453125,299.5368957519531,297.2392272949219,284.9033508300781,1.0,0.6899333000183105,0.4267829060554504,0.4267829060554504,1.0,1.0,-3.636450290679932,1.1841617822647097,2.4522883892059326,0.3552026748657226,0.8792273998260498,0.8792273998260498,0.0,223.34884643554688,142.0,68324.03125,0.0,4128.6494140625,1.0,278.2570495605469,282.6991271972656,296.889892578125,301.31689453125,293.1499938964844,293.1499938964844,278.54998779296875,38393.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396284818649292,1.0,0.0,0.0,3.674933910369873,3.674958467483521,9.01140140285861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.0380859375,0.0,1579.11767578125,1895.4371337890625,0.0,3769.06591796875,0.9127346277236938,1.0,0.0,3.0,1.0,0.0
17935500,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8854842185974121,0.5179790258407593,0.4685584306716919,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9885491132736206,0.7132423520088196,0.6756719946861267,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8811003565788269,0.5113722681999207,0.3591737747192383,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8416852355003357,0.4434734582901001,0.4232138991355896,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6912416219711304,0.24029541015625,1.1017303466796875,285.0180053710937,284.95001220703125,304.2943115234375,293.8789978027344,299.5365905761719,297.2412109375,285.0192565917969,1.0,0.6881577372550964,0.4259339272975921,0.4259339272975921,1.0,1.0,-3.637088060379028,1.181971788406372,2.455116271972656,0.3527980148792267,0.960283100605011,0.960283100605011,0.0,219.6021423339844,142.0,67464.9765625,0.0,4107.09326171875,1.0,278.5027160644531,282.8319702148437,296.8488464355469,301.1086120605469,293.1499938964844,293.1499938964844,278.54998779296875,34221.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340484142303468,1.0,0.0,0.0,3.7194664478302,3.719490766525269,9.231123954123176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.390625,0.0,1598.2728271484375,1895.4371337890625,0.0,3718.19287109375,0.9211675524711608,1.0,0.0,3.0,1.0,0.0
17935560,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8906857967376709,0.5179614424705505,0.4683719277381897,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.993339478969574,0.714076817035675,0.6762490272521973,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8873860239982605,0.5132990479469299,0.3603655695915222,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8466507792472839,0.4441488981246948,0.4236418008804321,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6956954598426819,0.240650326013565,1.1023305654525757,285.0057373046875,284.95001220703125,304.3034973144531,293.8849182128906,299.53765869140625,297.2449035644531,285.0045166015625,1.0,0.6863541007041931,0.4251076877117157,0.4251076877117157,1.0,1.0,-3.640226364135742,1.1807278394699097,2.459498405456543,0.3508431017398834,0.9733061790466307,0.9733061790466307,0.0,215.1478881835937,130.0,67661.8984375,0.0,4087.732421875,1.0,278.5433959960937,282.8221130371094,296.864501953125,301.1755065917969,293.1499938964844,293.1499938964844,278.25,33547.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322876334190368,1.0,0.0,0.0,3.781097412109375,3.7811222076416016,9.539575103190143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.0986328125,0.0,1664.9637451171875,1895.4371337890625,0.0,3702.092041015625,0.9329113364219666,1.0,0.0,3.0,1.0,0.0
17935620,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8988133072853088,0.5164727568626404,0.4670892357826233,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.7144135236740112,0.674412727355957,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8979247212409973,0.5160503387451172,0.3622475266456604,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8549011945724487,0.4446032643318176,0.4240077137947082,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7029728889465332,0.2408486902713775,1.1025099754333496,284.9006042480469,284.95001220703125,304.3221740722656,293.8970031738281,299.531494140625,297.2406005859375,284.9015197753906,1.0,0.6825774312019348,0.4234552085399627,0.4234552085399627,1.0,1.0,-3.639411449432373,1.17567241191864,2.463738918304444,0.3462982475757599,0.8794045448303223,0.8794045448303223,0.0,207.7997589111328,118.0,68381.1953125,0.0,4039.919189453125,1.0,278.2569885253906,282.69677734375,296.9135131835937,301.3456420898437,293.1499938964844,293.1499938964844,278.54998779296875,38434.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390867948532104,1.0,0.0,0.0,3.680004596710205,3.680029392242432,9.036286883201684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.0400390625,0.0,1585.1746826171875,1895.4371337890625,0.0,3764.1376953125,0.9138645529747008,1.0,0.0,3.0,1.0,0.0
17935680,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8988133072853088,0.5164727568626404,0.4670892357826233,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.7144135236740112,0.674412727355957,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8979247212409973,0.5160503387451172,0.3622475266456604,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8549011945724487,0.4446032643318176,0.4240077137947082,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7029728889465332,0.2408486902713775,1.1025099754333496,284.9006042480469,284.95001220703125,304.3221740722656,293.8970031738281,299.531494140625,297.2406005859375,284.9015197753906,1.0,0.6825774312019348,0.4234552085399627,0.4234552085399627,1.0,1.0,-3.639411449432373,1.17567241191864,2.463738918304444,0.3462982475757599,0.8794045448303223,0.8794045448303223,0.0,207.7997589111328,118.0,68381.1953125,0.0,4039.919189453125,1.0,278.2569885253906,282.69677734375,296.9135131835937,301.3456420898437,293.1499938964844,293.1499938964844,278.54998779296875,38434.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390867948532104,1.0,0.0,0.0,3.680004596710205,3.680029392242432,9.036286883201684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.0400390625,0.0,1585.1746826171875,1895.4371337890625,0.0,3764.1376953125,0.9138645529747008,1.0,0.0,3.0,1.0,0.0
17935740,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9044813513755798,0.5162043571472168,0.4663886725902557,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.71732497215271,0.6618357300758362,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9060192108154296,0.5197485685348511,0.3644909262657165,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.860889732837677,0.4457087814807892,0.4246656596660614,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7080857753753662,0.2413767874240875,1.1034502983093262,284.99542236328125,284.95001220703125,304.3412475585937,293.909423828125,299.53369140625,297.2494812011719,284.9938659667969,1.0,0.6784498691558838,0.4218027293682098,0.4218027293682098,1.0,1.0,-3.628062248229981,1.166866421699524,2.461195945739746,0.3401110172271728,0.9642305374145508,0.9642305374145508,0.0,202.5468139648437,106.0,67467.8359375,0.0,3977.638427734375,1.0,278.5433654785156,282.8153686523437,296.8871154785156,301.1921691894531,293.1499938964844,293.1499938964844,278.25,33870.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313815832138062,1.0,0.0,0.0,3.776333808898926,3.776358604431152,9.51555250594538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.3173828125,0.0,1661.827392578125,1895.4371337890625,0.0,3693.79833984375,0.9319536089897156,1.0,0.0,3.0,1.0,0.0
17935800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9044813513755798,0.5162043571472168,0.4663886725902557,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.71732497215271,0.6618357300758362,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9060192108154296,0.5197485685348511,0.3644909262657165,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.860889732837677,0.4457087814807892,0.4246656596660614,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7080857753753662,0.2413767874240875,1.1034502983093262,284.99542236328125,284.95001220703125,304.3412475585937,293.909423828125,299.53369140625,297.2494812011719,284.9938659667969,1.0,0.6784498691558838,0.4218027293682098,0.4218027293682098,1.0,1.0,-3.628062248229981,1.166866421699524,2.461195945739746,0.3401110172271728,0.9642305374145508,0.9642305374145508,0.0,202.5468139648437,106.0,67467.8359375,0.0,3977.638427734375,1.0,278.5433654785156,282.8153686523437,296.8871154785156,301.1921691894531,293.1499938964844,293.1499938964844,278.25,33870.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313815832138062,1.0,0.0,0.0,3.776333808898926,3.776358604431152,9.51555250594538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.3173828125,0.0,1661.827392578125,1895.4371337890625,0.0,3693.79833984375,0.9319536089897156,1.0,0.0,3.0,1.0,0.0
17935860,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9100303053855896,0.5146445631980896,0.4651230871677398,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.7209842801094055,0.6489519476890564,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.914409041404724,0.5224753618240356,0.366425096988678,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8667711615562439,0.4460557699203491,0.4250265657901764,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7129049897193909,0.2414741963148117,1.1036680936813354,284.8955383300781,284.95001220703125,304.3606262207031,293.92218017578125,299.5335693359375,297.2538757324219,284.8966979980469,1.0,0.6739954948425293,0.4203310310840606,0.4203310310840606,1.0,1.0,-3.614072322845459,1.1576250791549685,2.4564473628997803,0.3341545760631561,0.8673765063285828,0.8673765063285828,0.0,197.37545776367188,94.0,67799.71875,0.0,3909.399169921875,1.0,278.2569274902344,282.6995849609375,296.932861328125,301.333251953125,293.1499938964844,293.1499938964844,278.54998779296875,39068.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369962811470032,1.0,0.0,0.0,3.6460695266723633,3.6460940837860094,8.87039959707181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.29296875,0.0,1551.731689453125,1895.4371337890625,0.0,3745.09765625,0.906915247440338,1.0,0.0,3.0,1.0,0.0
17935920,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9100303053855896,0.5146445631980896,0.4651230871677398,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.7209842801094055,0.6489519476890564,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.914409041404724,0.5224753618240356,0.366425096988678,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8667711615562439,0.4460557699203491,0.4250265657901764,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7129049897193909,0.2414741963148117,1.1036680936813354,284.8955383300781,284.95001220703125,304.3606262207031,293.92218017578125,299.5335693359375,297.2538757324219,284.8966979980469,1.0,0.6739954948425293,0.4203310310840606,0.4203310310840606,1.0,1.0,-3.614072322845459,1.1576250791549685,2.4564473628997803,0.3341545760631561,0.8673765063285828,0.8673765063285828,0.0,197.37545776367188,94.0,67799.71875,0.0,3909.399169921875,1.0,278.2569274902344,282.6995849609375,296.932861328125,301.333251953125,293.1499938964844,293.1499938964844,278.54998779296875,39068.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369962811470032,1.0,0.0,0.0,3.6460695266723633,3.6460940837860094,8.87039959707181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.29296875,0.0,1551.731689453125,1895.4371337890625,0.0,3745.09765625,0.906915247440338,1.0,0.0,3.0,1.0,0.0
17935980,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.917439579963684,0.5143990516662598,0.4644317924976349,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.726656436920166,0.6342206597328186,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.924750030040741,0.5262441635131836,0.3687050938606262,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8739069700241089,0.4471368789672851,0.4256438910961151,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7184077501296997,0.241996094584465,1.1044384241104126,284.99041748046875,284.95001220703125,304.3803405761719,293.935302734375,299.5440673828125,297.2736511230469,284.9893798828125,1.0,0.6692267656326294,0.4188593029975891,0.4188593029975891,1.0,1.0,-3.599928855895996,1.1483588218688965,2.4515700340271,0.3281291425228119,0.948403298854828,0.948403298854828,0.0,191.6557159423828,82.0,66814.46875,0.0,3837.90185546875,1.0,278.5422668457031,282.8182678222656,296.90826416015625,301.17242431640625,293.1499938964844,293.1499938964844,278.25,34149.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281898736953736,1.0,0.0,0.0,3.735431432723999,3.7354557514190674,9.310538757745236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.2275390625,0.0,1616.1365966796875,1895.4371337890625,0.0,3664.538330078125,0.9232115745544434,1.0,0.0,3.0,1.0,0.0
17936040,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.917439579963684,0.5143990516662598,0.4644317924976349,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.726656436920166,0.6342206597328186,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.924750030040741,0.5262441635131836,0.3687050938606262,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8739069700241089,0.4471368789672851,0.4256438910961151,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7184077501296997,0.241996094584465,1.1044384241104126,284.99041748046875,284.95001220703125,304.3803405761719,293.935302734375,299.5440673828125,297.2736511230469,284.9893798828125,1.0,0.6692267656326294,0.4188593029975891,0.4188593029975891,1.0,1.0,-3.599928855895996,1.1483588218688965,2.4515700340271,0.3281291425228119,0.948403298854828,0.948403298854828,0.0,191.6557159423828,82.0,66814.46875,0.0,3837.90185546875,1.0,278.5422668457031,282.8182678222656,296.90826416015625,301.17242431640625,293.1499938964844,293.1499938964844,278.25,34149.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281898736953736,1.0,0.0,0.0,3.735431432723999,3.7354557514190674,9.310538757745236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.2275390625,0.0,1616.1365966796875,1895.4371337890625,0.0,3664.538330078125,0.9232115745544434,1.0,0.0,3.0,1.0,0.0
17936100,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9215002655982972,0.5136997699737549,0.4640274941921234,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.7294309139251709,0.6264606714248657,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9302950501441956,0.5276958346366882,0.369825005531311,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.877776563167572,0.4473693966865539,0.4259581863880157,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7213212251663208,0.2421162128448486,1.1049907207489014,284.8663330078125,284.95001220703125,304.3902893066406,293.94195556640625,299.5474853515625,297.281005859375,284.86553955078125,1.0,0.6667340993881226,0.4181234538555145,0.4181234538555145,1.0,1.0,-3.592500686645508,1.1435987949371338,2.448901891708374,0.3251341581344604,0.8580780625343323,0.8580780625343323,0.0,188.6953887939453,82.0,67523.5859375,0.0,3800.8251953125,1.0,278.29595947265625,282.6795349121094,296.9620361328125,301.38623046875,293.1499938964844,293.1499938964844,278.25,38563.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327797889709472,1.0,0.0,0.0,3.684052228927612,3.684077024459839,9.056175827026892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.748046875,0.0,1590.7459716796875,1895.4371337890625,0.0,3706.59423828125,0.912512481212616,1.0,0.0,3.0,1.0,0.0
17936160,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9249603748321532,0.5129339694976807,0.4632039666175842,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.7322171926498413,0.6193488836288452,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9352754950523376,0.5290877223014832,0.3706895411014557,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8812103867530823,0.447503000497818,0.4259853363037109,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7238559722900391,0.2421672642230987,1.1047929525375366,284.89996337890625,284.95001220703125,304.4003295898437,293.9486999511719,299.5512390136719,297.2876892089844,284.9010925292969,1.0,0.6641595363616943,0.4175443947315216,0.4175443947315216,1.0,1.0,-3.583790779113769,1.1388115882873535,2.444979190826416,0.3223760426044464,0.8580668568611145,0.8580668568611145,0.0,185.92140197753903,85.0,67078.703125,0.0,3761.798095703125,1.0,278.25738525390625,282.7115478515625,296.9561462402344,301.3101806640625,293.1499938964844,293.1499938964844,278.54998779296875,39149.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331167936325072,1.0,0.0,0.0,3.598149538040161,3.5981736183166504,8.638766075819149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.3017578125,0.0,1499.4720458984375,1895.4371337890625,0.0,3709.67626953125,0.8964227437973022,1.0,0.0,3.0,1.0,0.0
17936220,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9334028959274292,0.5127367377281189,0.4625779390335083,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.7392510771751404,0.6042436957359314,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9464101791381836,0.5329586267471313,0.3730515837669372,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8891342282295227,0.4485915005207062,0.4266234338283539,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7296448945999146,0.2427773624658584,1.1059889793395996,284.9924011230469,284.95001220703125,304.4205627441406,293.9624328613281,299.5682678222656,297.3143615722656,284.9917297363281,1.0,0.6595081090927124,0.4163863360881805,0.4163863360881805,1.0,1.0,-3.5699079036712646,1.1305605173110962,2.439347505569458,0.3172939121723175,0.9387588500976562,0.9387588500976562,0.0,180.3313903808593,88.0,66250.578125,0.0,3692.84765625,1.0,278.5419616699219,282.8286437988281,296.9349060058594,301.15924072265625,293.1499938964844,293.1499938964844,278.25,34033.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242252707481384,1.0,0.0,0.0,3.693575143814087,3.693599224090576,9.103055162995588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.8623046875,0.0,1567.2974853515625,1895.4371337890625,0.0,3628.099609375,0.9137281775474548,1.0,0.0,3.0,1.0,0.0
17936280,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9334028959274292,0.5127367377281189,0.4625779390335083,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.7392510771751404,0.6042436957359314,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9464101791381836,0.5329586267471313,0.3730515837669372,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8891342282295227,0.4485915005207062,0.4266234338283539,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7296448945999146,0.2427773624658584,1.1059889793395996,284.9924011230469,284.95001220703125,304.4205627441406,293.9624328613281,299.5682678222656,297.3143615722656,284.9917297363281,1.0,0.6595081090927124,0.4163863360881805,0.4163863360881805,1.0,1.0,-3.5699079036712646,1.1305605173110962,2.439347505569458,0.3172939121723175,0.9387588500976562,0.9387588500976562,0.0,180.3313903808593,88.0,66250.578125,0.0,3692.84765625,1.0,278.5419616699219,282.8286437988281,296.9349060058594,301.15924072265625,293.1499938964844,293.1499938964844,278.25,34033.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242252707481384,1.0,0.0,0.0,3.693575143814087,3.693599224090576,9.103055162995588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.8623046875,0.0,1567.2974853515625,1895.4371337890625,0.0,3628.099609375,0.9137281775474548,1.0,0.0,3.0,1.0,0.0
17936340,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9405348896980286,0.5113257169723511,0.4614219665527344,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.7457653880119324,0.5909435153007507,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9560889601707458,0.5358937382698059,0.3751203715801239,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8962215781211853,0.4489604234695434,0.4269956350326538,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7348504662513733,0.2430346757173538,1.10686993598938,284.9029846191406,284.95001220703125,304.4410095214844,293.9765014648437,299.57781982421875,297.3301086425781,284.9051513671875,1.0,0.6552469730377197,0.4152282774448395,0.4152282774448395,1.0,1.0,-3.55651593208313,1.1224838495254517,2.434032201766968,0.312398612499237,0.851308286190033,0.851308286190033,0.0,175.46603393554688,106.0,66554.375,0.0,3630.007568359375,1.0,278.2577514648437,282.7209167480469,296.9865417480469,301.31085205078125,293.1499938964844,293.1499938964844,278.54998779296875,39097.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929701328277588,1.0,0.0,0.0,3.55810284614563,3.55812668800354,8.44754083573207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9970703125,0.0,1455.9073486328125,1895.4371337890625,0.0,3678.403564453125,0.8874604105949402,1.0,0.0,3.0,1.0,0.0
17936400,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9405348896980286,0.5113257169723511,0.4614219665527344,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.7457653880119324,0.5909435153007507,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9560889601707458,0.5358937382698059,0.3751203715801239,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8962215781211853,0.4489604234695434,0.4269956350326538,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7348504662513733,0.2430346757173538,1.10686993598938,284.9029846191406,284.95001220703125,304.4410095214844,293.9765014648437,299.57781982421875,297.3301086425781,284.9051513671875,1.0,0.6552469730377197,0.4152282774448395,0.4152282774448395,1.0,1.0,-3.55651593208313,1.1224838495254517,2.434032201766968,0.312398612499237,0.851308286190033,0.851308286190033,0.0,175.46603393554688,106.0,66554.375,0.0,3630.007568359375,1.0,278.2577514648437,282.7209167480469,296.9865417480469,301.31085205078125,293.1499938964844,293.1499938964844,278.54998779296875,39097.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929701328277588,1.0,0.0,0.0,3.55810284614563,3.55812668800354,8.44754083573207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9970703125,0.0,1455.9073486328125,1895.4371337890625,0.0,3678.403564453125,0.8874604105949402,1.0,0.0,3.0,1.0,0.0
17936460,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9441357254981996,0.5112377405166626,0.4609452188014984,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.7499262690544128,0.5844236016273499,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9609717726707458,0.5381044745445251,0.3763861656188965,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8998350501060486,0.4495450854301452,0.4272580146789551,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7375074625015259,0.2433881163597107,1.107490062713623,285.0120544433594,284.95001220703125,304.4525451660156,293.9844970703125,299.5870056152344,297.34393310546875,285.01092529296875,1.0,0.6533298492431641,0.4146266579627991,0.4146266579627991,1.0,1.0,-3.5506765842437744,1.118682861328125,2.4319937229156494,0.3099172711372375,0.9310032725334167,0.9310032725334167,0.0,173.1453857421875,106.0,65851.125,0.0,3601.548583984375,1.0,278.5093688964844,282.8500366210937,296.9467163085937,301.1120300292969,293.1499938964844,293.1499938964844,278.54998779296875,33824.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228507280349731,1.0,0.0,0.0,3.624305248260498,3.62432861328125,8.764815788708802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.8701171875,0.0,1488.60498046875,1895.4371337890625,0.0,3615.443359375,0.8989510536193848,1.0,0.0,3.0,1.0,0.0
17936520,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.947271168231964,0.5111798048019409,0.4608929753303528,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7532835006713867,0.5792178511619568,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9649751782417296,0.5398668646812439,0.377590537071228,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9029196500778198,0.4500550925731659,0.4276904165744781,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7398064732551575,0.2437206506729126,1.108661651611328,284.9972229003906,284.95001220703125,304.4616394042969,293.9908447265625,299.59442138671875,297.3549194335937,284.996337890625,1.0,0.6520588397979736,0.4141539633274078,0.4141539633274078,1.0,1.0,-3.5477278232574463,1.1162787675857544,2.431449174880981,0.3082298636436462,0.9370043873786926,0.9370043873786926,0.0,171.391357421875,124.0,65929.21875,0.0,3583.6865234375,1.0,278.5417175292969,282.8377685546875,296.965576171875,301.1690368652344,293.1499938964844,293.1499938964844,278.25,33724.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211890697479248,1.0,0.0,0.0,3.6689743995666495,3.668998241424561,8.982199233287247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.568359375,0.0,1537.2684326171875,1895.4371337890625,0.0,3600.127685546875,0.9079682230949402,1.0,0.0,3.0,1.0,0.0
17936580,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9513459801673888,0.5097968578338623,0.4598250091075897,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.759810745716095,0.5712050199508667,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9712501168251038,0.5428652763366699,0.3797552287578583,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9077054262161256,0.4504095613956451,0.428118348121643,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7433397769927979,0.2440183758735656,1.1100871562957764,284.91259765625,284.95001220703125,304.4824523925781,294.0054626464844,299.60205078125,297.3663024902344,284.9144897460937,1.0,0.6498885750770569,0.4130796492099762,0.4130796492099762,1.0,1.0,-3.541637420654297,1.1110271215438845,2.430610179901123,0.3045333921909332,0.8560039401054382,0.8560039401054382,0.0,168.65432739257812,144.0,66473.4921875,0.0,3552.239013671875,1.0,278.2579040527344,282.7358093261719,297.01806640625,301.3289489746094,293.1499938964844,293.1499938964844,278.54998779296875,38646.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272509217262268,1.0,0.0,0.0,3.5467560291290283,3.54677963256836,8.393748203161522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.94140625,0.0,1440.5535888671875,1895.4371337890625,0.0,3655.917236328125,0.8848075270652771,1.0,0.0,3.0,1.0,0.0
17936640,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9513459801673888,0.5097968578338623,0.4598250091075897,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.759810745716095,0.5712050199508667,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9712501168251038,0.5428652763366699,0.3797552287578583,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9077054262161256,0.4504095613956451,0.428118348121643,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7433397769927979,0.2440183758735656,1.1100871562957764,284.91259765625,284.95001220703125,304.4824523925781,294.0054626464844,299.60205078125,297.3663024902344,284.9144897460937,1.0,0.6498885750770569,0.4130796492099762,0.4130796492099762,1.0,1.0,-3.541637420654297,1.1110271215438845,2.430610179901123,0.3045333921909332,0.8560039401054382,0.8560039401054382,0.0,168.65432739257812,144.0,66473.4921875,0.0,3552.239013671875,1.0,278.2579040527344,282.7358093261719,297.01806640625,301.3289489746094,293.1499938964844,293.1499938964844,278.54998779296875,38646.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272509217262268,1.0,0.0,0.0,3.5467560291290283,3.54677963256836,8.393748203161522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.94140625,0.0,1440.5535888671875,1895.4371337890625,0.0,3655.917236328125,0.8848075270652771,1.0,0.0,3.0,1.0,0.0
17936700,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9528542757034302,0.5096871852874756,0.4594035446643829,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.7632910013198853,0.5682092905044556,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.973817765712738,0.5448377728462219,0.3809079527854919,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9096373319625854,0.4508954286575317,0.4283550381660461,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7447215914726257,0.2443238347768783,1.1107929944992063,285.0168151855469,284.95001220703125,304.492919921875,294.0129089355469,299.6083374023437,297.3753662109375,285.0175170898437,1.0,0.649201512336731,0.4125425219535827,0.4125425219535827,1.0,1.0,-3.540041923522949,1.108914494514465,2.431127548217773,0.3028231859207153,0.9310911893844604,0.9310911893844604,0.0,167.66983032226562,144.0,65760.1015625,0.0,3542.411865234375,1.0,278.4998474121094,282.8563842773437,296.979248046875,301.1310119628906,293.1499938964844,293.1499938964844,278.54998779296875,33967.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213302731513976,1.0,0.0,0.0,3.603677749633789,3.603701114654541,8.665331847623747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.9775390625,0.0,1467.2281494140625,1895.4371337890625,0.0,3601.4296875,0.8950582146644592,1.0,0.0,3.0,1.0,0.0
17936760,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.954729437828064,0.5096492171287537,0.4593636989593506,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.7668301463127136,0.5650807619094849,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9766080379486084,0.5468840003013611,0.3823096454143524,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9119009375572203,0.4514726400375366,0.4288555681705475,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.746332585811615,0.2447022497653961,1.1122485399246216,285.0008850097656,284.95001220703125,304.5033874511719,294.0203857421875,299.6147766113281,297.3847961425781,284.9997253417969,1.0,0.6487815380096436,0.4119691252708435,0.4119691252708435,1.0,1.0,-3.540266990661621,1.107340931892395,2.432926177978516,0.3012764453887939,0.940466284751892,0.940466284751892,0.0,166.73606872558594,164.0,65950.296875,0.0,3537.3310546875,1.0,278.542236328125,282.8409423828125,296.9979858398437,301.2004699707031,293.1499938964844,293.1499938964844,278.25,33408.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194284081459044,1.0,0.0,0.0,3.6681177616119385,3.6681416034698486,8.978004757409508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.33984375,0.0,1533.93212890625,1895.4371337890625,0.0,3583.882568359375,0.90739506483078,1.0,0.0,3.0,1.0,0.0
17936820,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9553976655006408,0.5082612633705139,0.4583675563335418,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.772594690322876,0.5627586245536804,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.979559600353241,0.5499017834663391,0.3845484554767608,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9136899709701538,0.4517897963523865,0.4293241500854492,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7476613521575928,0.2449659705162048,1.1138988733291626,284.911376953125,284.95001220703125,304.5244445800781,294.0355834960937,299.6175537109375,297.388916015625,284.9123840332031,1.0,0.6486866474151611,0.4108223915100097,0.4108223915100097,1.0,1.0,-3.5415170192718506,1.1044498682022097,2.437067031860352,0.2983320653438568,0.8588097095489502,0.8588097095489502,0.0,166.10614013671875,184.0,66635.21875,0.0,3536.59423828125,1.0,278.2576599121094,282.7304382324219,297.0511474609375,301.3703308105469,293.1499938964844,293.1499938964844,278.54998779296875,38302.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260560870170592,1.0,0.0,0.0,3.5601072311401367,3.560130834579468,8.45706040308869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6845703125,0.0,1452.24365234375,1895.4371337890625,0.0,3644.939208984375,0.8873446583747864,1.0,0.0,3.0,1.0,0.0
17936880,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9553976655006408,0.5082612633705139,0.4583675563335418,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.772594690322876,0.5627586245536804,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.979559600353241,0.5499017834663391,0.3845484554767608,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9136899709701538,0.4517897963523865,0.4293241500854492,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7476613521575928,0.2449659705162048,1.1138988733291626,284.911376953125,284.95001220703125,304.5244445800781,294.0355834960937,299.6175537109375,297.388916015625,284.9123840332031,1.0,0.6486866474151611,0.4108223915100097,0.4108223915100097,1.0,1.0,-3.5415170192718506,1.1044498682022097,2.437067031860352,0.2983320653438568,0.8588097095489502,0.8588097095489502,0.0,166.10614013671875,184.0,66635.21875,0.0,3536.59423828125,1.0,278.2576599121094,282.7304382324219,297.0511474609375,301.3703308105469,293.1499938964844,293.1499938964844,278.54998779296875,38302.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260560870170592,1.0,0.0,0.0,3.5601072311401367,3.560130834579468,8.45706040308869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6845703125,0.0,1452.24365234375,1895.4371337890625,0.0,3644.939208984375,0.8873446583747864,1.0,0.0,3.0,1.0,0.0
17936940,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9554012417793274,0.508084774017334,0.4579444229602813,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.7785943746566772,0.5622332692146301,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9817888140678406,0.5539270639419556,0.3871558010578155,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9146237373352052,0.4528035819530487,0.4300813376903534,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7483566999435425,0.2455848902463913,1.1161116361618042,285.00390625,284.95001220703125,304.5455322265625,294.0510559082031,299.6250915527344,297.3994445800781,285.0030822753906,1.0,0.649554967880249,0.409675657749176,0.409675657749176,1.0,1.0,-3.5470776557922363,1.1030608415603638,2.444016933441162,0.2958564162254333,0.9469158053398132,0.9469158053398132,0.0,166.2142791748047,204.0,66189.2421875,0.0,3550.850830078125,1.0,278.5417785644531,282.84100341796875,297.0321655273437,301.2483825683594,293.1499938964844,293.1499938964844,278.25,33325.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189056158065796,1.0,0.0,0.0,3.680567741394043,3.680591583251953,9.03905231552926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.771484375,0.0,1547.266357421875,1895.4371337890625,0.0,3579.055419921875,0.9103345274925232,1.0,0.0,3.0,1.0,0.0
17937000,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9554012417793274,0.508084774017334,0.4579444229602813,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.7785943746566772,0.5622332692146301,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9817888140678406,0.5539270639419556,0.3871558010578155,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9146237373352052,0.4528035819530487,0.4300813376903534,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7483566999435425,0.2455848902463913,1.1161116361618042,285.00390625,284.95001220703125,304.5455322265625,294.0510559082031,299.6250915527344,297.3994445800781,285.0030822753906,1.0,0.649554967880249,0.409675657749176,0.409675657749176,1.0,1.0,-3.5470776557922363,1.1030608415603638,2.444016933441162,0.2958564162254333,0.9469158053398132,0.9469158053398132,0.0,166.2142791748047,204.0,66189.2421875,0.0,3550.850830078125,1.0,278.5417785644531,282.84100341796875,297.0321655273437,301.2483825683594,293.1499938964844,293.1499938964844,278.25,33325.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189056158065796,1.0,0.0,0.0,3.680567741394043,3.680591583251953,9.03905231552926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.771484375,0.0,1547.266357421875,1895.4371337890625,0.0,3579.055419921875,0.9103345274925232,1.0,0.0,3.0,1.0,0.0
