time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937060,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9528056979179382,0.5066772103309631,0.4569908380508423,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.7831833362579346,0.5653043985366821,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.98191237449646,0.5569364428520203,0.3894383907318115,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9131336212158204,0.4530751705169678,0.4305709600448608,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.747404158115387,0.2457691133022308,1.117728352546692,284.9117126464844,284.95001220703125,304.5666809082031,294.0668029785156,299.62213134765625,297.39556884765625,284.912841796875,1.0,0.6513421535491943,0.4084068834781647,0.4084068834781647,1.0,1.0,-3.554904699325561,1.102095365524292,2.452809333801269,0.2933924198150635,0.8645209074020386,0.8645209074020386,0.0,167.51815795898438,224.0,66987.9609375,0.0,3577.9599609375,1.0,278.25750732421875,282.7262268066406,297.0849609375,301.4256896972656,293.1499938964844,293.1499938964844,278.54998779296875,38150.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260208010673524,1.0,0.0,0.0,3.582113027572632,3.582136869430542,8.561933668715938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.748046875,0.0,1474.736328125,1895.4371337890625,0.0,3644.61474609375,0.8920964002609253,1.0,0.0,3.0,1.0,0.0
17937120,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9528056979179382,0.5066772103309631,0.4569908380508423,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.7831833362579346,0.5653043985366821,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.98191237449646,0.5569364428520203,0.3894383907318115,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9131336212158204,0.4530751705169678,0.4305709600448608,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.747404158115387,0.2457691133022308,1.117728352546692,284.9117126464844,284.95001220703125,304.5666809082031,294.0668029785156,299.62213134765625,297.39556884765625,284.912841796875,1.0,0.6513421535491943,0.4084068834781647,0.4084068834781647,1.0,1.0,-3.554904699325561,1.102095365524292,2.452809333801269,0.2933924198150635,0.8645209074020386,0.8645209074020386,0.0,167.51815795898438,224.0,66987.9609375,0.0,3577.9599609375,1.0,278.25750732421875,282.7262268066406,297.0849609375,301.4256896972656,293.1499938964844,293.1499938964844,278.54998779296875,38150.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260208010673524,1.0,0.0,0.0,3.582113027572632,3.582136869430542,8.561933668715938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.748046875,0.0,1474.736328125,1895.4371337890625,0.0,3644.61474609375,0.8920964002609253,1.0,0.0,3.0,1.0,0.0
17937180,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9496750235557556,0.5064974427223206,0.4566130638122558,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.7878817319869995,0.569933295249939,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9815214276313782,0.5609763860702515,0.3920929133892059,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9109679460525512,0.454059898853302,0.4313535392284393,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7459221482276917,0.2463062554597854,1.1198540925979614,285.0077819824219,284.95001220703125,304.5878295898437,294.0827941894531,299.6241760253906,297.3985595703125,285.0069580078125,1.0,0.6540018320083618,0.4071381390094757,0.4071381390094757,1.0,1.0,-3.5667033195495605,1.1024805307388306,2.4642226696014404,0.2913140654563904,0.9566810131072998,0.9566810131072998,0.0,169.48272705078125,244.0,66598.265625,0.0,3619.020751953125,1.0,278.5419311523437,282.8388061523437,297.0658569335937,301.30718994140625,293.1499938964844,293.1499938964844,278.25,33213.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192513823509216,1.0,0.0,0.0,3.7055916786193848,3.705615520477295,9.162382070826424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.2275390625,0.0,1574.73779296875,1895.4371337890625,0.0,3582.248046875,0.9158918261528016,1.0,0.0,3.0,1.0,0.0
17937240,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9496750235557556,0.5064974427223206,0.4566130638122558,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.7878817319869995,0.569933295249939,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9815214276313782,0.5609763860702515,0.3920929133892059,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9109679460525512,0.454059898853302,0.4313535392284393,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7459221482276917,0.2463062554597854,1.1198540925979614,285.0077819824219,284.95001220703125,304.5878295898437,294.0827941894531,299.6241760253906,297.3985595703125,285.0069580078125,1.0,0.6540018320083618,0.4071381390094757,0.4071381390094757,1.0,1.0,-3.5667033195495605,1.1024805307388306,2.4642226696014404,0.2913140654563904,0.9566810131072998,0.9566810131072998,0.0,169.48272705078125,244.0,66598.265625,0.0,3619.020751953125,1.0,278.5419311523437,282.8388061523437,297.0658569335937,301.30718994140625,293.1499938964844,293.1499938964844,278.25,33213.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192513823509216,1.0,0.0,0.0,3.7055916786193848,3.705615520477295,9.162382070826424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.2275390625,0.0,1574.73779296875,1895.4371337890625,0.0,3582.248046875,0.9158918261528016,1.0,0.0,3.0,1.0,0.0
17937300,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9475187063217164,0.5058355927467346,0.4563726186752319,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.7896422147750854,0.5731351375579834,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9808607697486876,0.5625194907188416,0.3933938145637512,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9093979597091676,0.4542374610900879,0.4317598938941955,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7448482513427734,0.2464036494493484,1.1210265159606934,284.8827514648437,284.95001220703125,304.5984191894531,294.0909118652344,299.62109375,297.39410400390625,284.88140869140625,1.0,0.6556504964828491,0.4065037369728088,0.4065037369728088,1.0,1.0,-3.5737311840057373,1.103049874305725,2.4706811904907227,0.2904561460018158,0.8717188239097595,0.8717188239097595,0.0,170.79806518554688,244.0,67646.03125,0.0,3644.475830078125,1.0,278.2963562011719,282.6946716308594,297.1224670410156,301.5443725585937,293.1499938964844,293.1499938964844,278.25,37210.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250582456588744,1.0,0.0,0.0,3.680095672607422,3.680120229721069,9.036734809342306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.6640625,0.0,1576.04248046875,1895.4371337890625,0.0,3635.763427734375,0.9108698964118958,1.0,0.0,3.0,1.0,0.0
17937360,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9440568089485168,0.5050628185272217,0.4557050168514251,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.7910133600234985,0.5779075622558594,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9791975617408752,0.563960075378418,0.3944127857685089,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9067419171333312,0.4542879164218902,0.4318706393241882,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7429737448692322,0.2463939934968948,1.121354579925537,284.9112548828125,284.95001220703125,304.6089782714844,294.0990600585937,299.61590576171875,297.3870544433594,284.9126892089844,1.0,0.6574942469596863,0.4058099091053009,0.4058099091053009,1.0,1.0,-3.580422163009644,1.1033304929733276,2.4770915508270264,0.2893638610839844,0.8725082874298096,0.8725082874298096,0.0,172.5874786376953,264.0,67507.5078125,0.0,3672.086181640625,1.0,278.25738525390625,282.718505859375,297.1192321777344,301.49249267578125,293.1499938964844,293.1499938964844,278.54998779296875,38033.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267422556877136,1.0,0.0,0.0,3.615698099136353,3.615722179412842,8.723236533114687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.9775390625,0.0,1510.4085693359375,1895.4371337890625,0.0,3651.24462890625,0.8994430303573608,1.0,0.0,3.0,1.0,0.0
17937420,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.93805330991745,0.5048788785934448,0.4553569555282593,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.7941706776618958,0.5872098207473755,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9764688014984132,0.5680044293403625,0.3970970809459686,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9022603631019592,0.4552454650402069,0.4326708912849426,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7396723628044128,0.2468378096818924,1.1233059167861938,285.0119323730469,284.95001220703125,304.63006591796875,294.11553955078125,299.61285400390625,297.3832702636719,285.0107727050781,1.0,0.6617717742919922,0.4044222235679626,0.4044222235679626,1.0,1.0,-3.597726583480835,1.1051992177963257,2.492527484893799,0.2875413596630096,0.969524621963501,0.969524621963501,0.0,176.30880737304688,284.0,67158.7265625,0.0,3738.366943359375,1.0,278.54302978515625,282.8340148925781,297.0996398925781,301.376220703125,293.1499938964844,293.1499938964844,278.25,33092.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920251190662384,1.0,0.0,0.0,3.7423908710479736,3.742415428161621,9.345264402327302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.2001953125,0.0,1616.1005859375,1895.4371337890625,0.0,3591.47607421875,0.9238256812095642,1.0,0.0,3.0,1.0,0.0
17937480,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.93805330991745,0.5048788785934448,0.4553569555282593,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.7941706776618958,0.5872098207473755,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9764688014984132,0.5680044293403625,0.3970970809459686,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9022603631019592,0.4552454650402069,0.4326708912849426,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7396723628044128,0.2468378096818924,1.1233059167861938,285.0119323730469,284.95001220703125,304.63006591796875,294.11553955078125,299.61285400390625,297.3832702636719,285.0107727050781,1.0,0.6617717742919922,0.4044222235679626,0.4044222235679626,1.0,1.0,-3.597726583480835,1.1051992177963257,2.492527484893799,0.2875413596630096,0.969524621963501,0.969524621963501,0.0,176.30880737304688,284.0,67158.7265625,0.0,3738.366943359375,1.0,278.54302978515625,282.8340148925781,297.0996398925781,301.376220703125,293.1499938964844,293.1499938964844,278.25,33092.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920251190662384,1.0,0.0,0.0,3.7423908710479736,3.742415428161621,9.345264402327302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.2001953125,0.0,1616.1005859375,1895.4371337890625,0.0,3591.47607421875,0.9238256812095642,1.0,0.0,3.0,1.0,0.0
17937540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9298446774482728,0.5034081339836121,0.454490453004837,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7956036329269409,0.5995396375656128,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9719161987304688,0.5709457397460938,0.3994450569152832,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8962271213531494,0.4554268717765808,0.433214783668518,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7351895570755005,0.2468206882476806,1.1246483325958252,284.9100036621094,284.95001220703125,304.65106201171875,294.1322631835937,299.5997009277344,297.3650207519531,284.9112548828125,1.0,0.6667975187301636,0.4030345380306244,0.4030345380306244,1.0,1.0,-3.616612195968628,1.107559084892273,2.5090532302856445,0.2859504222869873,0.8828319311141968,0.8828319311141968,0.0,181.1297912597656,304.0,68188.953125,0.0,3816.06494140625,1.0,278.2572021484375,282.70709228515625,297.1539001464844,301.56951904296875,293.1499938964844,293.1499938964844,278.54998779296875,37836.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280853271484376,1.0,0.0,0.0,3.661453008651733,3.661477565765381,8.945409604166343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.3212890625,0.0,1559.730224609375,1895.4371337890625,0.0,3663.578857421875,0.9093573093414308,1.0,0.0,3.0,1.0,0.0
17937600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9298446774482728,0.5034081339836121,0.454490453004837,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7956036329269409,0.5995396375656128,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9719161987304688,0.5709457397460938,0.3994450569152832,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8962271213531494,0.4554268717765808,0.433214783668518,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7351895570755005,0.2468206882476806,1.1246483325958252,284.9100036621094,284.95001220703125,304.65106201171875,294.1322631835937,299.5997009277344,297.3650207519531,284.9112548828125,1.0,0.6667975187301636,0.4030345380306244,0.4030345380306244,1.0,1.0,-3.616612195968628,1.107559084892273,2.5090532302856445,0.2859504222869873,0.8828319311141968,0.8828319311141968,0.0,181.1297912597656,304.0,68188.953125,0.0,3816.06494140625,1.0,278.2572021484375,282.70709228515625,297.1539001464844,301.56951904296875,293.1499938964844,293.1499938964844,278.54998779296875,37836.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280853271484376,1.0,0.0,0.0,3.661453008651733,3.661477565765381,8.945409604166343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.3212890625,0.0,1559.730224609375,1895.4371337890625,0.0,3663.578857421875,0.9093573093414308,1.0,0.0,3.0,1.0,0.0
17937660,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9243068099021912,0.5032646059989929,0.4541163146495819,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.7965314984321594,0.6083011627197266,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9686176776885986,0.5734930038452148,0.4010584056377411,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8920558094978333,0.4559842944145202,0.4336154460906982,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.732063353061676,0.2470144033432006,1.1254377365112305,285.0291442871094,284.95001220703125,304.6644287109375,294.1430969238281,299.5946655273437,297.358642578125,285.0282897949219,1.0,0.6703817844390869,0.4020707011222839,0.4020707011222839,1.0,1.0,-3.630069732666016,1.109301209449768,2.520768404006958,0.284778743982315,0.9761492609977722,0.9761492609977722,0.0,184.60379028320312,304.0,67594.734375,0.0,3872.140625,1.0,278.522216796875,282.8398742675781,297.1172790527344,301.3941650390625,293.1499938964844,293.1499938964844,278.54998779296875,33139.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92224782705307,1.0,0.0,0.0,3.741211891174317,3.7412362098693848,9.3393765610017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.6943359375,0.0,1615.0938720703125,1895.4371337890625,0.0,3609.887939453125,0.9244300723075868,1.0,0.0,3.0,1.0,0.0
17937720,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.921612024307251,0.5032135248184204,0.4541727900505066,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.7969890236854553,0.6129645705223083,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9670329093933104,0.5749409794807434,0.4021371006965637,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8900151252746582,0.4563537836074829,0.4340326488018036,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7305353879928589,0.247166022658348,1.1264021396636963,285.0171813964844,284.95001220703125,304.67193603515625,294.14923095703125,299.59197998046875,297.3552551269531,285.01611328125,1.0,0.6725267171859741,0.401528537273407,0.401528537273407,1.0,1.0,-3.638706922531128,1.110628366470337,2.528078556060791,0.2842492163181305,0.9857325553894044,0.9857325553894044,0.0,186.542221069336,324.0,67841.5390625,0.0,3906.52099609375,1.0,278.5433654785156,282.8285522460937,297.1346130371094,301.45428466796875,293.1499938964844,293.1499938964844,278.25,33066.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218739867210388,1.0,0.0,0.0,3.78550386428833,3.7855286598205566,9.561822480463888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.474609375,0.0,1666.4500732421875,1895.4371337890625,0.0,3606.44287109375,0.9335694909095764,1.0,0.0,3.0,1.0,0.0
17937780,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9118692278862,0.5017023682594299,0.4533487856388092,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7964637279510498,0.6291012167930603,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9603895545005798,0.5777431726455688,0.4044541418552398,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8825350999832153,0.4564859569072723,0.4346038103103637,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7249343395233154,0.2470436096191406,1.1275851726531982,284.9081726074219,284.95001220703125,304.69268798828125,294.1664123535156,299.5738525390625,297.330810546875,284.9098205566406,1.0,0.6789231300354004,0.4000225067138672,0.4000225067138672,1.0,1.0,-3.6620290279388414,1.1140353679656982,2.5479936599731445,0.2827064990997314,0.8955504298210144,0.8955504298210144,0.0,193.0333404541016,344.0,68985.859375,0.0,4007.97509765625,1.0,278.25640869140625,282.6937255859375,297.18975830078125,301.6557312011719,293.1499938964844,293.1499938964844,278.54998779296875,37772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299769401550292,1.0,0.0,0.0,3.7142467498779297,3.714271783828736,9.205233482134644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.1376953125,0.0,1619.322021484375,1895.4371337890625,0.0,3680.9296875,0.9210265874862672,1.0,0.0,3.0,1.0,0.0
17937840,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9118692278862,0.5017023682594299,0.4533487856388092,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7964637279510498,0.6291012167930603,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9603895545005798,0.5777431726455688,0.4044541418552398,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8825350999832153,0.4564859569072723,0.4346038103103637,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7249343395233154,0.2470436096191406,1.1275851726531982,284.9081726074219,284.95001220703125,304.69268798828125,294.1664123535156,299.5738525390625,297.330810546875,284.9098205566406,1.0,0.6789231300354004,0.4000225067138672,0.4000225067138672,1.0,1.0,-3.6620290279388414,1.1140353679656982,2.5479936599731445,0.2827064990997314,0.8955504298210144,0.8955504298210144,0.0,193.0333404541016,344.0,68985.859375,0.0,4007.97509765625,1.0,278.25640869140625,282.6937255859375,297.18975830078125,301.6557312011719,293.1499938964844,293.1499938964844,278.54998779296875,37772.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299769401550292,1.0,0.0,0.0,3.7142467498779297,3.714271783828736,9.205233482134644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.1376953125,0.0,1619.322021484375,1895.4371337890625,0.0,3680.9296875,0.9210265874862672,1.0,0.0,3.0,1.0,0.0
17937900,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9069423675537108,0.5015147924423218,0.4529690146446228,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.7961636781692505,0.6379031538963318,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9566755294799804,0.5796319842338562,0.4056263864040375,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8785449862480164,0.4568535983562469,0.4348576962947845,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7218756675720215,0.2471157610416412,1.1279371976852417,285.02947998046875,284.95001220703125,304.7030029296875,294.1750793457031,299.5675964355469,297.3225402832031,285.0314636230469,1.0,0.6823523640632629,0.3992694914340973,0.3992694914340973,1.0,1.0,-3.6742970943450928,1.1159238815307615,2.558373212814331,0.2819157540798187,0.983182430267334,0.983182430267334,0.0,196.6091461181641,344.0,68272.5078125,0.0,4062.845703125,1.0,278.50372314453125,282.8294982910156,297.151611328125,301.4595642089844,293.1499938964844,293.1499938964844,278.54998779296875,33814.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250538349151612,1.0,0.0,0.0,3.766240119934082,3.7662646770477295,9.464752679377852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.6865234375,0.0,1649.5072021484375,1895.4371337890625,0.0,3635.72314453125,0.9313069581985474,1.0,0.0,3.0,1.0,0.0
17937960,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9029133319854736,0.5014952421188354,0.4530450701713562,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.79585862159729,0.6461165547370911,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.95353764295578,0.5816716551780701,0.4071086943149566,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8751311898231506,0.4573786854743957,0.4354273378849029,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7192129492759705,0.2472937405109405,1.1291285753250122,285.023681640625,284.95001220703125,304.7132873535156,294.1838073730469,299.562255859375,297.3160705566406,285.0228271484375,1.0,0.6859427094459534,0.398452490568161,0.398452490568161,1.0,1.0,-3.6881706714630127,1.1181559562683103,2.570014715194702,0.2811276912689209,1.0,1.0,0.0,200.1034698486328,364.0,68627.6640625,0.0,4121.84521484375,1.0,278.54376220703125,282.8229064941406,297.16998291015625,301.5396423339844,293.1499938964844,293.1499938964844,278.25,33141.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239553213119508,1.0,0.0,0.0,3.834505558013916,3.83453106880188,9.81097173280432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.8623046875,0.0,1725.8248291015625,1895.4371337890625,0.0,3625.614990234375,0.9447078108787536,1.0,0.0,3.0,1.0,0.0
17938020,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8932949304580688,0.4999629855155945,0.4522683620452881,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.7932033538818359,0.6654298901557922,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9452112913131714,0.5844276547431946,0.4094414412975311,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8669092655181885,0.4574718177318573,0.4360267519950866,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7125929594039917,0.2470871806144714,1.130207061767578,284.9080810546875,284.95001220703125,304.733642578125,294.201416015625,299.54010009765625,297.2871398925781,284.9096069335937,1.0,0.6935504078865051,0.396818459033966,0.396818459033966,1.0,1.0,-3.715301275253296,1.122316598892212,2.592984676361084,0.2794662415981293,0.9120044112205504,0.9120044112205504,0.0,208.208984375,384.0,69916.1796875,0.0,4246.48779296875,1.0,278.2568359375,282.6802978515625,297.22528076171875,301.7493896484375,293.1499938964844,293.1499938964844,278.1499938964844,37509.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321762919425964,1.0,0.0,0.0,3.776135206222534,3.776160717010498,9.514552061773428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.6748046875,0.0,1689.7620849609375,1895.4371337890625,0.0,3701.0732421875,0.9346458315849304,1.0,0.0,3.0,1.0,0.0
17938080,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8932949304580688,0.4999629855155945,0.4522683620452881,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.7932033538818359,0.6654298901557922,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9452112913131714,0.5844276547431946,0.4094414412975311,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8669092655181885,0.4574718177318573,0.4360267519950866,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7125929594039917,0.2470871806144714,1.130207061767578,284.9080810546875,284.95001220703125,304.733642578125,294.201416015625,299.54010009765625,297.2871398925781,284.9096069335937,1.0,0.6935504078865051,0.396818459033966,0.396818459033966,1.0,1.0,-3.715301275253296,1.122316598892212,2.592984676361084,0.2794662415981293,0.9120044112205504,0.9120044112205504,0.0,208.208984375,384.0,69916.1796875,0.0,4246.48779296875,1.0,278.2568359375,282.6802978515625,297.22528076171875,301.7493896484375,293.1499938964844,293.1499938964844,278.1499938964844,37509.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321762919425964,1.0,0.0,0.0,3.776135206222534,3.776160717010498,9.514552061773428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.6748046875,0.0,1689.7620849609375,1895.4371337890625,0.0,3701.0732421875,0.9346458315849304,1.0,0.0,3.0,1.0,0.0
17938140,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8831031322479248,0.4987978339195251,0.4513645768165588,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.789311408996582,0.6867265105247498,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9358527064323424,0.5874804258346558,0.4116725027561188,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8581685423851013,0.4576603770256042,0.4364183843135834,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7049176692962646,0.246858611702919,1.1304370164871216,284.9276733398437,284.95001220703125,304.7538146972656,294.21923828125,299.5193176269531,297.26025390625,284.9293212890625,1.0,0.7016852498054504,0.3951844274997711,0.3951844274997711,1.0,1.0,-3.743267059326172,1.126678228378296,2.616588830947876,0.2777270674705505,0.8963984847068787,0.8963984847068787,0.0,217.28717041015625,402.0,70235.328125,0.0,4381.384765625,1.0,278.1522216796875,282.6833801269531,297.2251281738281,301.75543212890625,293.1499938964844,293.1499938964844,278.45001220703125,37594.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337306618690492,1.0,0.0,0.0,3.702835083007813,3.702859878540039,9.148755566457112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.3603515625,0.0,1604.8486328125,1895.4371337890625,0.0,3715.288818359375,0.9185804724693298,1.0,0.0,3.0,1.0,0.0
17938200,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8831031322479248,0.4987978339195251,0.4513645768165588,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.789311408996582,0.6867265105247498,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9358527064323424,0.5874804258346558,0.4116725027561188,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8581685423851013,0.4576603770256042,0.4364183843135834,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7049176692962646,0.246858611702919,1.1304370164871216,284.9276733398437,284.95001220703125,304.7538146972656,294.21923828125,299.5193176269531,297.26025390625,284.9293212890625,1.0,0.7016852498054504,0.3951844274997711,0.3951844274997711,1.0,1.0,-3.743267059326172,1.126678228378296,2.616588830947876,0.2777270674705505,0.8963984847068787,0.8963984847068787,0.0,217.28717041015625,402.0,70235.328125,0.0,4381.384765625,1.0,278.1522216796875,282.6833801269531,297.2251281738281,301.75543212890625,293.1499938964844,293.1499938964844,278.45001220703125,37594.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337306618690492,1.0,0.0,0.0,3.702835083007813,3.702859878540039,9.148755566457112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.3603515625,0.0,1604.8486328125,1895.4371337890625,0.0,3715.288818359375,0.9185804724693298,1.0,0.0,3.0,1.0,0.0
17938260,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.874514102935791,0.4988357126712799,0.4514530301094055,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.7854722738265991,0.7069064974784851,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9279231429100036,0.5916202068328857,0.4145897626876831,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8508036136627197,0.4587067365646362,0.437501311302185,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.698194682598114,0.247157871723175,1.132554531097412,285.0413513183594,284.95001220703125,304.773681640625,294.2372436523437,299.5087585449219,297.2489318847656,285.04083251953125,1.0,0.7102509140968323,0.3934376537799835,0.3934376537799835,1.0,1.0,-3.775011777877808,1.1318776607513428,2.643134117126465,0.2759407758712768,1.0,1.0,0.0,226.38023376464844,410.0,70021.9296875,0.0,4528.9853515625,1.0,278.443603515625,282.8108215332031,297.2215881347656,301.67596435546875,293.1499938964844,293.1499938964844,278.1499938964844,33074.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275525212287904,1.0,0.0,0.0,3.8329379558563232,3.832963228225708,9.802952263271436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.3623046875,0.0,1723.396240234375,1895.4371337890625,0.0,3658.6875,0.944136679172516,1.0,0.0,3.0,1.0,0.0
17938320,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.874514102935791,0.4988357126712799,0.4514530301094055,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.7854722738265991,0.7069064974784851,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9279231429100036,0.5916202068328857,0.4145897626876831,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8508036136627197,0.4587067365646362,0.437501311302185,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.698194682598114,0.247157871723175,1.132554531097412,285.0413513183594,284.95001220703125,304.773681640625,294.2372436523437,299.5087585449219,297.2489318847656,285.04083251953125,1.0,0.7102509140968323,0.3934376537799835,0.3934376537799835,1.0,1.0,-3.775011777877808,1.1318776607513428,2.643134117126465,0.2759407758712768,1.0,1.0,0.0,226.38023376464844,410.0,70021.9296875,0.0,4528.9853515625,1.0,278.443603515625,282.8108215332031,297.2215881347656,301.67596435546875,293.1499938964844,293.1499938964844,278.1499938964844,33074.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275525212287904,1.0,0.0,0.0,3.8329379558563232,3.832963228225708,9.802952263271436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.3623046875,0.0,1723.396240234375,1895.4371337890625,0.0,3658.6875,0.944136679172516,1.0,0.0,3.0,1.0,0.0
17938380,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8654941320419312,0.4973388910293579,0.4507952034473419,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.7789565324783325,0.7280214428901672,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9194340705871582,0.5943827033042908,0.4169947803020477,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8432590365409851,0.4588127434253692,0.4381967484951019,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6912422776222229,0.2469717115163803,1.1340272426605225,284.9179077148437,284.95001220703125,304.79327392578125,294.25543212890625,299.4935607910156,297.2315979003906,284.9191589355469,1.0,0.7187443971633911,0.3916908502578735,0.3916908502578735,1.0,1.0,-3.80513858795166,1.1364140510559082,2.668724536895752,0.273979902267456,0.9254173636436462,0.9254173636436462,0.0,235.9965667724609,410.0,71606.4609375,0.0,4677.611328125,1.0,278.1568298339844,282.657958984375,297.2816467285156,301.9112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36884.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93623024225235,1.0,0.0,0.0,3.801171779632568,3.801197290420532,9.641137239668751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.8984375,0.0,1714.83837890625,1895.4371337890625,0.0,3738.112060546875,0.9397692680358888,1.0,0.0,3.0,1.0,0.0
17938440,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8654941320419312,0.4973388910293579,0.4507952034473419,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.7789565324783325,0.7280214428901672,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9194340705871582,0.5943827033042908,0.4169947803020477,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8432590365409851,0.4588127434253692,0.4381967484951019,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6912422776222229,0.2469717115163803,1.1340272426605225,284.9179077148437,284.95001220703125,304.79327392578125,294.25543212890625,299.4935607910156,297.2315979003906,284.9191589355469,1.0,0.7187443971633911,0.3916908502578735,0.3916908502578735,1.0,1.0,-3.80513858795166,1.1364140510559082,2.668724536895752,0.273979902267456,0.9254173636436462,0.9254173636436462,0.0,235.9965667724609,410.0,71606.4609375,0.0,4677.611328125,1.0,278.1568298339844,282.657958984375,297.2816467285156,301.9112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36884.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93623024225235,1.0,0.0,0.0,3.801171779632568,3.801197290420532,9.641137239668751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.8984375,0.0,1714.83837890625,1895.4371337890625,0.0,3738.112060546875,0.9397692680358888,1.0,0.0,3.0,1.0,0.0
17938500,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8604111075401306,0.4967487752437591,0.4503487348556518,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.998616337776184,0.7752905488014221,0.7359941601753235,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.914478838443756,0.5958946943283081,0.4181118011474609,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8389298915863037,0.458890825510025,0.4384071230888366,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.687168538570404,0.2468283325433731,1.1342490911483765,284.9342346191406,284.95001220703125,304.8029479980469,294.2645874023437,299.4888000488281,297.2273864746094,284.9350891113281,1.0,0.7227801084518433,0.3908174633979797,0.3908174633979797,1.0,1.0,-3.8166935443878174,1.1374701261520386,2.6792235374450684,0.2727236747741699,0.9290336966514589,0.9290336966514589,0.0,241.4309844970703,410.0,71734.96875,0.0,4745.8115234375,1.0,278.1513671875,282.6695556640625,297.277587890625,301.8998107910156,293.1499938964844,293.1499938964844,278.1499938964844,36524.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366819262504578,1.0,0.0,0.0,3.7937240600585938,3.7937495708465576,9.603394346413552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.2041015625,0.0,1703.1064453125,1895.4371337890625,0.0,3742.231689453125,0.9379562139511108,1.0,0.0,3.0,1.0,0.0
17938560,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.852539598941803,0.4961900413036346,0.4501466155052185,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.990846872329712,0.7724735140800476,0.7334230542182922,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.906204879283905,0.5974265336990356,0.4194042086601257,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8319455981254578,0.4589774906635284,0.4388110041618347,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6806048154830933,0.2466386705636978,1.1350488662719729,284.9388732910156,284.95001220703125,304.81256103515625,294.2738037109375,299.48455810546875,297.2255249023437,284.9390869140625,1.0,0.7265560030937195,0.389910489320755,0.389910489320755,1.0,1.0,-3.815765857696533,1.134260654449463,2.6815052032470703,0.270029067993164,0.927972972393036,0.927972972393036,0.0,249.7476348876953,410.0,71702.2421875,0.0,4798.10107421875,1.0,278.1502990722656,282.6737060546875,297.2793273925781,301.8976745605469,293.1499938964844,293.1499938964844,278.1499938964844,36401.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936725378036499,1.0,0.0,0.0,3.788106679916382,3.788131952285767,9.574974910719902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.2578125,0.0,1695.43505859375,1895.4371337890625,0.0,3742.62744140625,0.9365212321281432,1.0,0.0,3.0,1.0,0.0
17938620,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8420702219009399,0.4953109323978424,0.449808806180954,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9792746305465698,0.7694773077964783,0.7306085824966431,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.895965576171875,0.5999712347984314,0.4215111434459686,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8225895166397095,0.4591681361198425,0.4394566714763641,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6717507839202881,0.2463437616825103,1.1359959840774536,284.9444885253906,284.95001220703125,304.8280944824219,294.2890319824219,299.4786071777344,297.223876953125,284.9446716308594,1.0,0.7323408126831055,0.3884212970733642,0.3884212970733642,1.0,1.0,-3.8164222240448,1.129718780517578,2.6867034435272217,0.2653657495975494,0.927774965763092,0.927774965763092,0.0,261.9706115722656,410.0,71643.9765625,0.0,4879.78857421875,1.0,278.1500549316406,282.6796264648437,297.2884216308594,301.9004821777344,293.1499938964844,293.1499938964844,278.1499938964844,36283.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362791180610656,1.0,0.0,0.0,3.779958963394165,3.77998423576355,9.53383107571426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.2509765625,0.0,1684.81640625,1895.4371337890625,0.0,3738.55810546875,0.9346208572387696,1.0,0.0,3.0,1.0,0.0
17938680,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8400842547416687,0.4951221048831939,0.4497316777706146,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9769327044487,0.7689754962921143,0.7301747798919678,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8940510749816895,0.6005277037620544,0.4219669103622436,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8207948803901672,0.4592138826847076,0.439594954252243,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6700676679611206,0.2462843507528305,1.1361820697784424,284.9453430175781,284.95001220703125,304.8314514160156,294.2923583984375,299.47735595703125,297.2235717773437,284.9455261230469,1.0,0.7335336804389954,0.3880965113639831,0.3880965113639831,1.0,1.0,-3.816746234893799,1.128786325454712,2.687959909439087,0.2643669545650482,0.9278910756111144,0.9278910756111144,0.0,264.448486328125,410.0,71636.0625,0.0,4896.916015625,1.0,278.1500244140625,282.6805114746094,297.29107666015625,301.9022521972656,293.1499938964844,293.1499938964844,278.1499938964844,36255.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936145544052124,1.0,0.0,0.0,3.7788407802581774,3.778866052627564,9.52819164012908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9384765625,0.0,1683.2713623046875,1895.4371337890625,0.0,3737.339599609375,0.9343515038490297,1.0,0.0,3.0,1.0,0.0
17938740,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8301326036453247,0.4940700829029083,0.4492815732955932,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9644269943237304,0.7665099501609802,0.7281590700149536,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8845547437667847,0.6036344766616821,0.4244939684867859,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8115994930267334,0.4594736695289612,0.4403496980667114,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.661677360534668,0.2459705770015716,1.137179970741272,284.9488525390625,284.95001220703125,304.8500061035156,294.3110656738281,299.47039794921875,297.2221374511719,284.9489440917969,1.0,0.73991459608078,0.3862825334072113,0.3862825334072113,1.0,1.0,-3.818928003311157,1.1236895322799685,2.6952385902404785,0.2588128745555877,0.9286771416664124,0.9286771416664124,0.0,277.63629150390625,410.0,71606.375,0.0,4989.49267578125,1.0,278.1499938964844,282.6839294433594,297.3075561523437,301.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36121.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353606104850768,1.0,0.0,0.0,3.774590253829956,3.774615526199341,9.506769060863008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.6533203125,0.0,1677.1878662109375,1895.4371337890625,0.0,3730.1767578125,0.9333036541938782,1.0,0.0,3.0,1.0,0.0
17938800,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8301326036453247,0.4940700829029083,0.4492815732955932,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9644269943237304,0.7665099501609802,0.7281590700149536,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8845547437667847,0.6036344766616821,0.4244939684867859,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8115994930267334,0.4594736695289612,0.4403496980667114,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.661677360534668,0.2459705770015716,1.137179970741272,284.9488525390625,284.95001220703125,304.8500061035156,294.3110656738281,299.47039794921875,297.2221374511719,284.9489440917969,1.0,0.73991459608078,0.3862825334072113,0.3862825334072113,1.0,1.0,-3.818928003311157,1.1236895322799685,2.6952385902404785,0.2588128745555877,0.9286771416664124,0.9286771416664124,0.0,277.63629150390625,410.0,71606.375,0.0,4989.49267578125,1.0,278.1499938964844,282.6839294433594,297.3075561523437,301.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36121.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353606104850768,1.0,0.0,0.0,3.774590253829956,3.774615526199341,9.506769060863008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.6533203125,0.0,1677.1878662109375,1895.4371337890625,0.0,3730.1767578125,0.9333036541938782,1.0,0.0,3.0,1.0,0.0
17938860,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8240436315536499,0.4933154881000519,0.4489297270774841,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9562573432922364,0.7650256752967834,0.7270512580871582,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8789361715316772,0.6058672666549683,0.4262869954109192,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8057485222816467,0.4596607089042663,0.4408633708953857,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6566482186317444,0.2457660287618637,1.137843132019043,284.9503479003906,284.95001220703125,304.86309814453125,294.3247375488281,299.468017578125,297.22125244140625,284.950439453125,1.0,0.7441279888153076,0.3854185044765472,0.3854185044765472,1.0,1.0,-3.820745229721069,1.1214468479156494,2.69929838180542,0.2561805248260498,0.9296771287918092,0.9296771287918092,0.0,286.2956237792969,410.0,71614.0078125,0.0,5051.4814453125,1.0,278.1499938964844,282.6850891113281,297.3210144042969,301.9286499023437,293.1499938964844,293.1499938964844,278.1499938964844,36043.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348037838935852,1.0,0.0,0.0,3.774087905883789,3.774113178253174,9.504238391855324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.541015625,0.0,1675.992919921875,1895.4371337890625,0.0,3725.093017578125,0.9331382513046264,1.0,0.0,3.0,1.0,0.0
