time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938920,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8218384385108948,0.4930223822593689,0.4487881362438202,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9532195329666138,0.7644719481468201,0.7266461253166199,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8769514560699463,0.6067342162132263,0.4269794821739197,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8035904765129089,0.4597323536872864,0.441057026386261,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6548594832420349,0.245689257979393,1.1380901336669922,284.95074462890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4671630859375,297.2209167480469,284.9507751464844,1.0,0.7456983923912048,0.385082483291626,0.385082483291626,1.0,1.0,-3.821451187133789,1.1205973625183103,2.7008538246154785,0.2551787495613098,0.9300541281700134,0.9300541281700134,0.0,289.5263671875,410.0,71619.9296875,0.0,5074.7080078125,1.0,278.1499938964844,282.685302734375,297.3263854980469,301.9342956542969,293.1499938964844,293.1499938964844,278.1499938964844,36019.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934596598148346,1.0,0.0,0.0,3.7742440700531006,3.774269342422485,9.505024536338168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.9169921875,0.0,1675.9874267578125,1895.4371337890625,0.0,3723.200927734375,0.9331552982330322,1.0,0.0,3.0,1.0,0.0
17938980,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8146603107452393,0.4919766783714294,0.4482547044754028,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9431769251823424,0.7625634670257568,0.7252609729766846,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8707811236381531,0.6098204255104065,0.4294236004352569,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.796694815158844,0.4599787294864654,0.4417102038860321,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6492141485214233,0.245425596833229,1.1388845443725586,284.9511413574219,284.95001220703125,304.8858642578125,294.349609375,299.4640197753906,297.2198486328125,284.9511413574219,1.0,0.7509097456932068,0.3838824331760406,0.3838824331760406,1.0,1.0,-3.82382607460022,1.1175092458724976,2.7063167095184326,0.251576155424118,0.931050181388855,0.931050181388855,0.0,300.2814636230469,410.0,71646.375,0.0,5152.16845703125,1.0,278.1499938964844,282.6852722167969,297.3460998535156,301.9557189941406,293.1499938964844,293.1499938964844,278.1499938964844,35971.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933908224105835,1.0,0.0,0.0,3.77573037147522,3.775755643844605,9.512511951470516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1376953125,0.0,1677.3800048828125,1895.4371337890625,0.0,3716.911376953125,0.9334505796432496,1.0,0.0,3.0,1.0,0.0
17939040,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8146603107452393,0.4919766783714294,0.4482547044754028,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9431769251823424,0.7625634670257568,0.7252609729766846,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8707811236381531,0.6098204255104065,0.4294236004352569,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.796694815158844,0.4599787294864654,0.4417102038860321,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6492141485214233,0.245425596833229,1.1388845443725586,284.9511413574219,284.95001220703125,304.8858642578125,294.349609375,299.4640197753906,297.2198486328125,284.9511413574219,1.0,0.7509097456932068,0.3838824331760406,0.3838824331760406,1.0,1.0,-3.82382607460022,1.1175092458724976,2.7063167095184326,0.251576155424118,0.931050181388855,0.931050181388855,0.0,300.2814636230469,410.0,71646.375,0.0,5152.16845703125,1.0,278.1499938964844,282.6852722167969,297.3460998535156,301.9557189941406,293.1499938964844,293.1499938964844,278.1499938964844,35971.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933908224105835,1.0,0.0,0.0,3.77573037147522,3.775755643844605,9.512511951470516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1376953125,0.0,1677.3800048828125,1895.4371337890625,0.0,3716.911376953125,0.9334505796432496,1.0,0.0,3.0,1.0,0.0
17939100,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8113510012626648,0.4914551079273224,0.4479762017726898,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9385347962379456,0.7616249918937683,0.7245763540267944,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8681053519248962,0.6113589406013489,0.4306324124336242,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7936139106750488,0.4600976407527923,0.4420192837715149,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6467227935791016,0.2452970147132873,1.1392356157302856,284.9511108398437,284.95001220703125,304.8945007324219,294.3594970703125,299.4624328613281,297.2193298339844,284.9511108398437,1.0,0.7533349394798279,0.3832823932170868,0.3832823932170868,1.0,1.0,-3.824915885925293,1.115929365158081,2.708986520767212,0.2497582286596298,0.931404948234558,0.931404948234558,0.0,305.3135681152344,410.0,71659.9375,0.0,5188.380859375,1.0,278.1499938964844,282.68505859375,297.3560791015625,301.9666442871094,293.1499938964844,293.1499938964844,278.1499938964844,35961.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335759878158568,1.0,0.0,0.0,3.7766191959381104,3.776644468307495,9.516991212876746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.783203125,0.0,1678.3543701171875,1895.4371337890625,0.0,3713.87451171875,0.933640956878662,1.0,0.0,3.0,1.0,0.0
17939160,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8081969618797302,0.4909353256225586,0.4476904273033142,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.93415504693985,0.7606920003890991,0.7238901257514954,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8656766414642334,0.6128939986228943,0.4318322241306305,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7907590270042419,0.4602139890193939,0.4423167705535888,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6444275975227356,0.2451701164245605,1.1395525932312012,284.9510192871094,284.95001220703125,304.9030456542969,294.36944580078125,299.4607849121094,297.2188720703125,284.9510192871094,1.0,0.7556383013725281,0.3826868534088135,0.3826868534088135,1.0,1.0,-3.825929880142212,1.1143357753753662,2.7115938663482666,0.2479418218135833,0.93168443441391,0.93168443441391,0.0,310.11212158203125,410.0,71673.09375,0.0,5222.85400390625,1.0,278.1499938964844,282.6848449707031,297.3661193847656,301.9776611328125,293.1499938964844,293.1499938964844,278.1499938964844,35956.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332473278045654,1.0,0.0,0.0,3.7775068283081055,3.77753210067749,9.521465926809468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.3701171875,0.0,1679.37255859375,1895.4371337890625,0.0,3710.870361328125,0.9338358044624328,1.0,0.0,3.0,1.0,0.0
17939220,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.802270770072937,0.4899019002914428,0.4471020400524139,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9261064529418944,0.7588345408439636,0.722505509853363,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8614264130592346,0.6159569621086121,0.4342095255851745,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7856135964393616,0.4604415595531463,0.4428834617137909,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6403154134750366,0.2449202388525009,1.1400964260101318,284.9507751464844,284.95001220703125,304.91961669921875,294.3895874023437,299.4574279785156,297.218017578125,284.9507751464844,1.0,0.7599344253540039,0.3814957439899444,0.3814957439899444,1.0,1.0,-3.8277533054351807,1.1110764741897583,2.716676950454712,0.2442779690027237,0.932083785533905,0.932083785533905,0.0,319.1161499023437,410.0,71697.0703125,0.0,5287.34912109375,1.0,278.1499938964844,282.6844177246094,297.38629150390625,301.9996643066406,293.1499938964844,293.1499938964844,278.1499938964844,35957.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325883984565736,1.0,0.0,0.0,3.779127836227417,3.7791531085968018,9.529639442007464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.22265625,0.0,1681.298095703125,1895.4371337890625,0.0,3704.84375,0.9341980814933776,1.0,0.0,3.0,1.0,0.0
17939280,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.802270770072937,0.4899019002914428,0.4471020400524139,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9261064529418944,0.7588345408439636,0.722505509853363,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8614264130592346,0.6159569621086121,0.4342095255851745,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7856135964393616,0.4604415595531463,0.4428834617137909,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6403154134750366,0.2449202388525009,1.1400964260101318,284.9507751464844,284.95001220703125,304.91961669921875,294.3895874023437,299.4574279785156,297.218017578125,284.9507751464844,1.0,0.7599344253540039,0.3814957439899444,0.3814957439899444,1.0,1.0,-3.8277533054351807,1.1110764741897583,2.716676950454712,0.2442779690027237,0.932083785533905,0.932083785533905,0.0,319.1161499023437,410.0,71697.0703125,0.0,5287.34912109375,1.0,278.1499938964844,282.6844177246094,297.38629150390625,301.9996643066406,293.1499938964844,293.1499938964844,278.1499938964844,35957.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325883984565736,1.0,0.0,0.0,3.779127836227417,3.7791531085968018,9.529639442007464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.22265625,0.0,1681.298095703125,1895.4371337890625,0.0,3704.84375,0.9341980814933776,1.0,0.0,3.0,1.0,0.0
17939340,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7970190048217773,0.4888798296451568,0.446492999792099,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9190361499786376,0.7569841742515564,0.721097469329834,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8579164147377014,0.6190089583396912,0.4365555047988891,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7811689972877502,0.4606638550758362,0.443412721157074,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6367725133895874,0.2446758300065994,1.1405144929885864,284.9505615234375,284.95001220703125,304.9354858398437,294.409912109375,299.453857421875,297.2172546386719,284.9505615234375,1.0,0.7638054490089417,0.3803046345710754,0.3803046345710754,1.0,1.0,-3.829289674758911,1.1077144145965576,2.721575260162353,0.2405713647603988,0.9323182106018066,0.9323182106018066,0.0,327.2980651855469,410.0,71716.8828125,0.0,5345.64013671875,1.0,278.1499938964844,282.6841125488281,297.4065856933594,302.02154541015625,293.1499938964844,293.1499938964844,278.1499938964844,35963.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319198727607728,1.0,0.0,0.0,3.7804150581359854,3.780440330505371,9.536132097309746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.51171875,0.0,1682.8765869140625,1895.4371337890625,0.0,3698.726318359375,0.93449068069458,1.0,0.0,3.0,1.0,0.0
17939400,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7970190048217773,0.4888798296451568,0.446492999792099,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9190361499786376,0.7569841742515564,0.721097469329834,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8579164147377014,0.6190089583396912,0.4365555047988891,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7811689972877502,0.4606638550758362,0.443412721157074,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6367725133895874,0.2446758300065994,1.1405144929885864,284.9505615234375,284.95001220703125,304.9354858398437,294.409912109375,299.453857421875,297.2172546386719,284.9505615234375,1.0,0.7638054490089417,0.3803046345710754,0.3803046345710754,1.0,1.0,-3.829289674758911,1.1077144145965576,2.721575260162353,0.2405713647603988,0.9323182106018066,0.9323182106018066,0.0,327.2980651855469,410.0,71716.8828125,0.0,5345.64013671875,1.0,278.1499938964844,282.6841125488281,297.4065856933594,302.02154541015625,293.1499938964844,293.1499938964844,278.1499938964844,35963.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319198727607728,1.0,0.0,0.0,3.7804150581359854,3.780440330505371,9.536132097309746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.51171875,0.0,1682.8765869140625,1895.4371337890625,0.0,3698.726318359375,0.93449068069458,1.0,0.0,3.0,1.0,0.0
17939460,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7923399209976196,0.4878694117069244,0.4458685517311096,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9128371477127076,0.7551383972167969,0.719667375087738,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8549889326095581,0.6220510005950928,0.43887460231781,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7772871255874634,0.46088308095932,0.4439118206501007,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6336708068847656,0.2444366663694381,1.1408281326293943,284.95037841796875,284.95001220703125,304.9505615234375,294.4303283691406,299.4501647949219,297.21661376953125,284.95037841796875,1.0,0.7673192024230957,0.3791282176971435,0.3791282176971435,1.0,1.0,-3.8305861949920654,1.1043121814727783,2.726274013519287,0.2368753999471664,0.9324681162834167,0.9324681162834167,0.0,334.7846984863281,410.0,71733.4609375,0.0,5398.6826171875,1.0,278.1499938964844,282.6839599609375,297.4269714355469,302.0433349609375,293.1499938964844,293.1499938964844,278.1499938964844,35970.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312393069267272,1.0,0.0,0.0,3.781406164169312,3.781431436538696,9.541132612866932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.3681640625,0.0,1684.1116943359375,1895.4371337890625,0.0,3692.49560546875,0.9347179532051086,1.0,0.0,3.0,1.0,0.0
17939520,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7923399209976196,0.4878694117069244,0.4458685517311096,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9128371477127076,0.7551383972167969,0.719667375087738,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8549889326095581,0.6220510005950928,0.43887460231781,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7772871255874634,0.46088308095932,0.4439118206501007,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6336708068847656,0.2444366663694381,1.1408281326293943,284.95037841796875,284.95001220703125,304.9505615234375,294.4303283691406,299.4501647949219,297.21661376953125,284.95037841796875,1.0,0.7673192024230957,0.3791282176971435,0.3791282176971435,1.0,1.0,-3.8305861949920654,1.1043121814727783,2.726274013519287,0.2368753999471664,0.9324681162834167,0.9324681162834167,0.0,334.7846984863281,410.0,71733.4609375,0.0,5398.6826171875,1.0,278.1499938964844,282.6839599609375,297.4269714355469,302.0433349609375,293.1499938964844,293.1499938964844,278.1499938964844,35970.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312393069267272,1.0,0.0,0.0,3.781406164169312,3.781431436538696,9.541132612866932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.3681640625,0.0,1684.1116943359375,1895.4371337890625,0.0,3692.49560546875,0.9347179532051086,1.0,0.0,3.0,1.0,0.0
17939580,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7881578803062439,0.4868709743022918,0.4452310800552368,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9074493050575256,0.753296434879303,0.7182161808013916,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8525526523590088,0.6250826716423035,0.4411681592464447,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7738869786262512,0.4611000716686249,0.4443837702274322,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6309342384338379,0.2442028969526291,1.1410478353500366,284.95025634765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4462280273437,297.216064453125,284.95025634765625,1.0,0.770506739616394,0.3779518008232116,0.3779518008232116,1.0,1.0,-3.831665277481079,1.1008328199386597,2.73083233833313,0.2331496179103851,0.9325395822525024,0.9325395822525024,0.0,341.6301574707031,410.0,71746.5703125,0.0,5446.88623046875,1.0,278.1499938964844,282.6839294433594,297.4473571777344,302.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,35978.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305487275123596,1.0,0.0,0.0,3.782108783721924,3.7821340560913086,9.544678505335469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.7451171875,0.0,1685.0054931640625,1895.4371337890625,0.0,3686.169921875,0.9348806738853456,1.0,0.0,3.0,1.0,0.0
17939640,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7881578803062439,0.4868709743022918,0.4452310800552368,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9074493050575256,0.753296434879303,0.7182161808013916,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8525526523590088,0.6250826716423035,0.4411681592464447,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7738869786262512,0.4611000716686249,0.4443837702274322,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6309342384338379,0.2442028969526291,1.1410478353500366,284.95025634765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4462280273437,297.216064453125,284.95025634765625,1.0,0.770506739616394,0.3779518008232116,0.3779518008232116,1.0,1.0,-3.831665277481079,1.1008328199386597,2.73083233833313,0.2331496179103851,0.9325395822525024,0.9325395822525024,0.0,341.6301574707031,410.0,71746.5703125,0.0,5446.88623046875,1.0,278.1499938964844,282.6839294433594,297.4473571777344,302.0649108886719,293.1499938964844,293.1499938964844,278.1499938964844,35978.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305487275123596,1.0,0.0,0.0,3.782108783721924,3.7821340560913086,9.544678505335469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.7451171875,0.0,1685.0054931640625,1895.4371337890625,0.0,3686.169921875,0.9348806738853456,1.0,0.0,3.0,1.0,0.0
17939700,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7862115502357483,0.4863753318786621,0.4449087977409363,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9050139784812928,0.7523763179779053,0.7174842953681946,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8514737486839294,0.6265944838523865,0.4423069655895233,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7723259329795837,0.4612080156803131,0.444612056016922,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6296688318252563,0.2440876960754394,1.1411314010620115,284.9501647949219,284.95001220703125,304.9715270996094,294.4610290527344,299.4441833496094,297.2158203125,284.9501647949219,1.0,0.7720067501068115,0.3773635923862457,0.3773635923862457,1.0,1.0,-3.832141876220703,1.0990698337554932,2.73307204246521,0.2312773913145065,0.9325527548789978,0.9325527548789978,0.0,344.8691711425781,410.0,71752.0625,0.0,5469.60009765625,1.0,278.1499938964844,282.6839599609375,297.4575500488281,302.0756530761719,293.1499938964844,293.1499938964844,278.1499938964844,35982.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302014708518982,1.0,0.0,0.0,3.782372951507568,3.782398223876953,9.546012051941943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.2822265625,0.0,1685.348876953125,1895.4371337890625,0.0,3682.987548828125,0.9349424839019777,1.0,0.0,3.0,1.0,0.0
17939760,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7843727469444275,0.4858830571174621,0.4445838034152984,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9027643203735352,0.7514522671699524,0.7167438268661499,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8504911065101624,0.6280834078788757,0.443428635597229,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.770867109298706,0.461315393447876,0.4448338747024536,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6284776329994202,0.2439735978841781,1.141192078590393,284.9501342773437,284.95001220703125,304.97802734375,294.47119140625,299.4422302246094,297.21551513671875,284.9501342773437,1.0,0.7734273672103882,0.3768166303634643,0.3768166303634643,1.0,1.0,-3.832549810409546,1.0974093675613403,2.735140323638916,0.2295230329036712,0.9325756430625916,0.9325756430625916,0.0,347.9541320800781,410.0,71757.59375,0.0,5491.09326171875,1.0,278.1499938964844,282.6840515136719,297.4677429199219,302.0863342285156,293.1499938964844,293.1499938964844,278.1499938964844,35984.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298534393310548,1.0,0.0,0.0,3.782593488693237,3.782618999481201,9.547126182951615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.814453125,0.0,1685.6324462890625,1895.4371337890625,0.0,3679.797607421875,0.9349941611289978,1.0,0.0,3.0,1.0,0.0
17939820,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7809481620788574,0.4849055111408233,0.4439274370670318,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8986073732376099,0.7495890259742737,0.7152390480041504,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8487409353256226,0.6309834122657776,0.4456194043159485,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7681888341903687,0.4615286588668823,0.4452626407146454,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6262654662132263,0.2437476068735122,1.1412603855133057,284.9500427246094,284.95001220703125,304.9902648925781,294.4914855957031,299.43798828125,297.21466064453125,284.9500427246094,1.0,0.7760825753211975,0.375722736120224,0.375722736120224,1.0,1.0,-3.833184003829956,1.0940409898757937,2.739142894744873,0.2260087132453918,0.9325446486473083,0.9325446486473083,0.0,353.7688903808594,398.0,71765.984375,0.0,5531.1982421875,1.0,278.1499938964844,282.6842346191406,297.4880065917969,302.1075134277344,293.1499938964844,293.1499938964844,278.1499938964844,35991.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291588068008424,1.0,0.0,0.0,3.782872200012207,3.782897472381592,9.548532489134232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.498046875,0.0,1686.0142822265625,1895.4371337890625,0.0,3673.42822265625,0.9350606799125672,1.0,0.0,3.0,1.0,0.0
17939880,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7809481620788574,0.4849055111408233,0.4439274370670318,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8986073732376099,0.7495890259742737,0.7152390480041504,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8487409353256226,0.6309834122657776,0.4456194043159485,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7681888341903687,0.4615286588668823,0.4452626407146454,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6262654662132263,0.2437476068735122,1.1412603855133057,284.9500427246094,284.95001220703125,304.9902648925781,294.4914855957031,299.43798828125,297.21466064453125,284.9500427246094,1.0,0.7760825753211975,0.375722736120224,0.375722736120224,1.0,1.0,-3.833184003829956,1.0940409898757937,2.739142894744873,0.2260087132453918,0.9325446486473083,0.9325446486473083,0.0,353.7688903808594,398.0,71765.984375,0.0,5531.1982421875,1.0,278.1499938964844,282.6842346191406,297.4880065917969,302.1075134277344,293.1499938964844,293.1499938964844,278.1499938964844,35991.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291588068008424,1.0,0.0,0.0,3.782872200012207,3.782897472381592,9.548532489134232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.498046875,0.0,1686.0142822265625,1895.4371337890625,0.0,3673.42822265625,0.9350606799125672,1.0,0.0,3.0,1.0,0.0
17939940,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.778434157371521,0.4839425086975097,0.4432197213172912,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8954962491989136,0.7477077841758728,0.7136497497558594,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8478625416755676,0.6337897181510925,0.4476922750473022,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7663789391517639,0.4617426693439483,0.4456247091293335,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6246830821037292,0.243527814745903,1.1410361528396606,284.9496765136719,284.95001220703125,305.0013122558594,294.5115051269531,299.4331359863281,297.2135925292969,284.9496459960937,1.0,0.7778273224830627,0.3746288418769836,0.3746288418769836,1.0,1.0,-3.833080768585205,1.090429425239563,2.742651462554932,0.22242471575737,0.9321370720863342,0.9321370720863342,0.0,357.85791015625,386.0,71761.5390625,0.0,5557.693359375,1.0,278.1499938964844,282.6844482421875,297.5079650878906,302.1278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36008.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284502267837524,1.0,0.0,0.0,3.782453775405884,3.782479047775269,9.546420187689364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.279296875,0.0,1685.6522216796875,1895.4371337890625,0.0,3666.927734375,0.9349761605262756,1.0,0.0,3.0,1.0,0.0
17940000,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.778434157371521,0.4839425086975097,0.4432197213172912,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8954962491989136,0.7477077841758728,0.7136497497558594,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8478625416755676,0.6337897181510925,0.4476922750473022,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7663789391517639,0.4617426693439483,0.4456247091293335,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6246830821037292,0.243527814745903,1.1410361528396606,284.9496765136719,284.95001220703125,305.0013122558594,294.5115051269531,299.4331359863281,297.2135925292969,284.9496459960937,1.0,0.7778273224830627,0.3746288418769836,0.3746288418769836,1.0,1.0,-3.833080768585205,1.090429425239563,2.742651462554932,0.22242471575737,0.9321370720863342,0.9321370720863342,0.0,357.85791015625,386.0,71761.5390625,0.0,5557.693359375,1.0,278.1499938964844,282.6844482421875,297.5079650878906,302.1278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36008.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284502267837524,1.0,0.0,0.0,3.782453775405884,3.782479047775269,9.546420187689364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.279296875,0.0,1685.6522216796875,1895.4371337890625,0.0,3666.927734375,0.9349761605262756,1.0,0.0,3.0,1.0,0.0
17940060,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7769904732704163,0.4831887781620025,0.4426259398460388,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8936625123023987,0.7462037205696106,0.7123323082923889,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8477141857147217,0.6360127925872803,0.4492949843406677,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7654699087142944,0.4619186520576477,0.4458743631839752,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6238144636154175,0.2433625608682632,1.140691161155701,284.9493713378906,284.95001220703125,305.0093078613281,294.52734375,299.4289855957031,297.2128295898437,284.9493713378906,1.0,0.7786884903907776,0.3737489879131317,0.3737489879131317,1.0,1.0,-3.8325953483581534,1.0873926877975464,2.7452025413513184,0.2194953560829162,0.9316306710243224,0.9316306710243224,0.0,360.0026550292969,386.0,71749.25,0.0,5570.24267578125,1.0,278.1499938964844,282.684814453125,297.5237121582031,302.1431884765625,293.1499938964844,293.1499938964844,278.1499938964844,36025.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278631806373596,1.0,0.0,0.0,3.7814958095550537,3.7815213203430176,9.541585086481064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.76171875,0.0,1684.640380859375,1895.4371337890625,0.0,3661.53955078125,0.9347713589668274,1.0,0.0,3.0,1.0,0.0
17940120,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7766832113265991,0.483002245426178,0.4424751400947571,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8932661414146423,0.7458283305168152,0.7119991183280945,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8477299809455872,0.6365677118301392,0.449691504240036,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7652934193611145,0.4619632661342621,0.4459331035614013,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6236351132392883,0.2433225661516189,1.1405904293060305,284.9493103027344,284.95001220703125,305.0111694335937,294.53125,299.4279479980469,297.212646484375,284.9493103027344,1.0,0.7788519263267517,0.3735290169715881,0.3735290169715881,1.0,1.0,-3.83243989944458,1.0866219997406006,2.7458178997039795,0.2187588959932327,0.931491494178772,0.931491494178772,0.0,360.4308166503906,374.0,71745.40625,0.0,5572.564453125,1.0,278.1499938964844,282.6849365234375,297.527587890625,302.1469421386719,293.1499938964844,293.1499938964844,278.1499938964844,36029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927715301513672,1.0,0.0,0.0,3.781198740005493,3.781224250793457,9.540086693959893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.263671875,0.0,1684.318359375,1895.4371337890625,0.0,3660.181884765625,0.9347072839736938,1.0,0.0,3.0,1.0,0.0
17940180,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7755856513977051,0.4820872247219085,0.4417030215263366,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8917942047119141,0.7439598441123962,0.7103047966957092,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8482503294944763,0.6393412351608276,0.4516453742980957,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7648277878761292,0.4621930420398712,0.446197509765625,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6230530142784119,0.2431361526250839,1.139977216720581,284.9490661621094,284.95001220703125,305.01971435546875,294.55059814453125,299.4224548339844,297.2119445800781,284.94903564453125,1.0,0.7792376279830933,0.372429221868515,0.372429221868515,1.0,1.0,-3.8314034938812256,1.082683563232422,2.748719930648804,0.2150471806526184,0.9307164549827576,0.9307164549827576,0.0,361.6634826660156,362.0,71720.46875,0.0,5577.41162109375,1.0,278.1499938964844,282.6856384277344,297.5468444824219,302.1651306152344,293.1499938964844,293.1499938964844,278.1499938964844,36047.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269593358039856,1.0,0.0,0.0,3.779276371002197,3.779301643371582,9.53038863826805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.88671875,0.0,1682.1737060546875,1895.4371337890625,0.0,3653.239013671875,0.9342874884605408,1.0,0.0,3.0,1.0,0.0
17940240,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7755856513977051,0.4820872247219085,0.4417030215263366,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8917942047119141,0.7439598441123962,0.7103047966957092,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8482503294944763,0.6393412351608276,0.4516453742980957,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7648277878761292,0.4621930420398712,0.446197509765625,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6230530142784119,0.2431361526250839,1.139977216720581,284.9490661621094,284.95001220703125,305.01971435546875,294.55059814453125,299.4224548339844,297.2119445800781,284.94903564453125,1.0,0.7792376279830933,0.372429221868515,0.372429221868515,1.0,1.0,-3.8314034938812256,1.082683563232422,2.748719930648804,0.2150471806526184,0.9307164549827576,0.9307164549827576,0.0,361.6634826660156,362.0,71720.46875,0.0,5577.41162109375,1.0,278.1499938964844,282.6856384277344,297.5468444824219,302.1651306152344,293.1499938964844,293.1499938964844,278.1499938964844,36047.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269593358039856,1.0,0.0,0.0,3.779276371002197,3.779301643371582,9.53038863826805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.88671875,0.0,1682.1737060546875,1895.4371337890625,0.0,3653.239013671875,0.9342874884605408,1.0,0.0,3.0,1.0,0.0
17940300,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7752528190612793,0.4816390573978424,0.4413085877895355,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8913092613220215,0.7430306673049927,0.7094444036483765,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8487292528152466,0.6407285332679749,0.452609121799469,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7648001909255981,0.4623115956783294,0.4463155269622803,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6229179501533508,0.2430505156517028,1.139620304107666,284.9489440917969,284.95001220703125,305.0234680175781,294.5600891113281,299.41961669921875,297.211669921875,284.9489440917969,1.0,0.7792177200317383,0.3718793094158172,0.3718793094158172,1.0,1.0,-3.830765724182129,1.0806748867034912,2.750091075897217,0.2131772190332412,0.9302937388420104,0.9302937388420104,0.0,361.8294982910156,362.0,71705.3046875,0.0,5576.5107421875,1.0,278.1499938964844,282.6860656738281,297.5563049316406,302.1738586425781,293.1499938964844,293.1499938964844,278.1499938964844,36055.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265770316123962,1.0,0.0,0.0,3.778112411499024,3.778137683868408,9.524518418402296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.2724609375,0.0,1680.8526611328125,1895.4371337890625,0.0,3649.726806640625,0.934031307697296,1.0,0.0,3.0,1.0,0.0
17940360,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7750522494316101,0.481197327375412,0.4409095644950866,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8909781575202942,0.7421051859855652,0.7085765600204468,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.849343478679657,0.6421161890029907,0.4535651206970215,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7648984789848328,0.4624326527118683,0.446425050497055,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.622879147529602,0.2429701387882232,1.139235019683838,284.9488830566406,284.95001220703125,305.02685546875,294.5694580078125,299.4169006347656,297.2114562988281,284.9488830566406,1.0,0.7790673971176147,0.3713642656803131,0.3713642656803131,1.0,1.0,-3.830060005187988,1.0787513256072998,2.751308917999268,0.2114060968160629,0.929885745048523,0.929885745048523,0.0,361.71820068359375,350.0,71689.6875,0.0,5573.5791015625,1.0,278.1499938964844,282.6865539550781,297.5656433105469,302.18243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36061.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261942505836488,1.0,0.0,0.0,3.776873588562012,3.776898860931397,9.518273600406246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.5576171875,0.0,1679.429443359375,1895.4371337890625,0.0,3646.208984375,0.9337575435638428,1.0,0.0,3.0,1.0,0.0
17940420,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7750462889671326,0.4803332686424255,0.440098226070404,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.890775203704834,0.7402657270431519,0.7068192958831787,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8509806990623474,0.6448939442634583,0.4554546773433685,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7654726505279541,0.4626825153827667,0.4466192126274109,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6230905055999756,0.2428261786699295,1.1383861303329468,284.94879150390625,284.95001220703125,305.03253173828125,294.5877685546875,299.41131591796875,297.211181640625,284.94879150390625,1.0,0.7783789038658142,0.3703341782093048,0.3703341782093048,1.0,1.0,-3.828455209732056,1.0748544931411743,2.753600597381592,0.2078529000282287,0.9290221929550172,0.9290221929550172,0.0,360.6689147949219,338.0,71654.75,0.0,5561.703125,1.0,278.1499938964844,282.6876220703125,297.5839233398437,302.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,36071.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254311323165894,1.0,0.0,0.0,3.774143934249878,3.774169206619263,9.504520335212874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.5107421875,0.0,1676.27197265625,1895.4371337890625,0.0,3639.193115234375,0.933151364326477,1.0,0.0,3.0,1.0,0.0
17940480,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7750462889671326,0.4803332686424255,0.440098226070404,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.890775203704834,0.7402657270431519,0.7068192958831787,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8509806990623474,0.6448939442634583,0.4554546773433685,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7654726505279541,0.4626825153827667,0.4466192126274109,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6230905055999756,0.2428261786699295,1.1383861303329468,284.94879150390625,284.95001220703125,305.03253173828125,294.5877685546875,299.41131591796875,297.211181640625,284.94879150390625,1.0,0.7783789038658142,0.3703341782093048,0.3703341782093048,1.0,1.0,-3.828455209732056,1.0748544931411743,2.753600597381592,0.2078529000282287,0.9290221929550172,0.9290221929550172,0.0,360.6689147949219,338.0,71654.75,0.0,5561.703125,1.0,278.1499938964844,282.6876220703125,297.5839233398437,302.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,36071.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254311323165894,1.0,0.0,0.0,3.774143934249878,3.774169206619263,9.504520335212874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.5107421875,0.0,1676.27197265625,1895.4371337890625,0.0,3639.193115234375,0.933151364326477,1.0,0.0,3.0,1.0,0.0
17940540,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7755470275878906,0.4794952571392059,0.4392715990543365,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8911601901054382,0.7384418845176697,0.7050358653068542,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8531492352485657,0.6476736664772034,0.4573155343532562,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.766532838344574,0.462942361831665,0.4467821419239044,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6236729025840759,0.2427055537700653,1.137447714805603,284.9486694335937,284.95001220703125,305.03662109375,294.6054077148437,299.40533447265625,297.2110900878906,284.9486694335937,1.0,0.7772004008293152,0.3693040609359741,0.3693040609359741,1.0,1.0,-3.826620578765869,1.0708835124969482,2.755737066268921,0.2042677402496338,0.9280670285224916,0.9280670285224916,0.0,358.5733947753906,326.0,71614.28125,0.0,5542.27392578125,1.0,278.1499938964844,282.68878173828125,297.6015930175781,302.21453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36080.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246723651885986,1.0,0.0,0.0,3.7710423469543457,3.771067380905152,9.48890487961762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.494140625,0.0,1672.6756591796875,1895.4371337890625,0.0,3632.213623046875,0.9324612021446228,1.0,0.0,3.0,1.0,0.0
17940600,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7755470275878906,0.4794952571392059,0.4392715990543365,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8911601901054382,0.7384418845176697,0.7050358653068542,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8531492352485657,0.6476736664772034,0.4573155343532562,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.766532838344574,0.462942361831665,0.4467821419239044,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6236729025840759,0.2427055537700653,1.137447714805603,284.9486694335937,284.95001220703125,305.03662109375,294.6054077148437,299.40533447265625,297.2110900878906,284.9486694335937,1.0,0.7772004008293152,0.3693040609359741,0.3693040609359741,1.0,1.0,-3.826620578765869,1.0708835124969482,2.755737066268921,0.2042677402496338,0.9280670285224916,0.9280670285224916,0.0,358.5733947753906,326.0,71614.28125,0.0,5542.27392578125,1.0,278.1499938964844,282.68878173828125,297.6015930175781,302.21453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36080.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246723651885986,1.0,0.0,0.0,3.7710423469543457,3.771067380905152,9.48890487961762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.494140625,0.0,1672.6756591796875,1895.4371337890625,0.0,3632.213623046875,0.9324612021446228,1.0,0.0,3.0,1.0,0.0
17940660,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7764818668365479,0.4786812961101532,0.4384341835975647,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8920470476150513,0.7366332411766052,0.70323246717453,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8557825088500977,0.6504558324813843,0.45915287733078,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7680124640464783,0.463211715221405,0.4469200670719147,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6245722770690918,0.2426066845655441,1.13644540309906,284.9486999511719,284.95001220703125,305.0390319824219,294.6223449707031,299.3999938964844,297.2111511230469,284.9486999511719,1.0,0.7756155133247375,0.3684253990650177,0.3684253990650177,1.0,1.0,-3.8246138095855713,1.067339301109314,2.757274389266968,0.2011362165212631,0.9272143244743348,0.9272143244743348,0.0,355.6103820800781,314.0,71575.109375,0.0,5516.64990234375,1.0,278.1499938964844,282.6900939941406,297.6186218261719,302.2294921875,293.1499938964844,293.1499938964844,278.1499938964844,36084.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239370226860046,1.0,0.0,0.0,3.767883062362671,3.767908096313477,9.473012028138328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.4873046875,0.0,1668.9664306640625,1895.4371337890625,0.0,3625.446533203125,0.9317549467086792,1.0,0.0,3.0,1.0,0.0
17940720,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7764818668365479,0.4786812961101532,0.4384341835975647,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8920470476150513,0.7366332411766052,0.70323246717453,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8557825088500977,0.6504558324813843,0.45915287733078,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7680124640464783,0.463211715221405,0.4469200670719147,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6245722770690918,0.2426066845655441,1.13644540309906,284.9486999511719,284.95001220703125,305.0390319824219,294.6223449707031,299.3999938964844,297.2111511230469,284.9486999511719,1.0,0.7756155133247375,0.3684253990650177,0.3684253990650177,1.0,1.0,-3.8246138095855713,1.067339301109314,2.757274389266968,0.2011362165212631,0.9272143244743348,0.9272143244743348,0.0,355.6103820800781,314.0,71575.109375,0.0,5516.64990234375,1.0,278.1499938964844,282.6900939941406,297.6186218261719,302.2294921875,293.1499938964844,293.1499938964844,278.1499938964844,36084.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239370226860046,1.0,0.0,0.0,3.767883062362671,3.767908096313477,9.473012028138328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.4873046875,0.0,1668.9664306640625,1895.4371337890625,0.0,3625.446533203125,0.9317549467086792,1.0,0.0,3.0,1.0,0.0
