time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940780,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7779001593589783,0.4778940975666046,0.4375865459442138,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8934906125068665,0.7348413467407227,0.7014087438583374,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8589401841163635,0.6532384157180786,0.4609640538692474,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7699613571166992,0.4634910225868225,0.4470313787460327,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6258227825164795,0.2425328940153122,1.1353840827941897,284.9486389160156,284.95001220703125,305.03973388671875,294.638427734375,299.3942565917969,297.2113647460937,284.9486389160156,1.0,0.7735955119132996,0.3675467371940613,0.3675467371940613,1.0,1.0,-3.82243585586548,1.0637567043304443,2.758679151535034,0.1979920566082,0.9262717366218568,0.9262717366218568,0.0,351.71923828125,302.0,71532.0859375,0.0,5484.455078125,1.0,278.1499938964844,282.69140625,297.634765625,302.2433776855469,293.1499938964844,293.1499938964844,278.1499938964844,36088.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232205152511596,1.0,0.0,0.0,3.7645301818847656,3.7645552158355713,9.456160228182852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.7060546875,0.0,1665.0457763671875,1895.4371337890625,0.0,3618.84912109375,0.9310048818588256,1.0,0.0,3.0,1.0,0.0
17940840,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7779001593589783,0.4778940975666046,0.4375865459442138,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8934906125068665,0.7348413467407227,0.7014087438583374,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8589401841163635,0.6532384157180786,0.4609640538692474,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7699613571166992,0.4634910225868225,0.4470313787460327,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6258227825164795,0.2425328940153122,1.1353840827941897,284.9486389160156,284.95001220703125,305.03973388671875,294.638427734375,299.3942565917969,297.2113647460937,284.9486389160156,1.0,0.7735955119132996,0.3675467371940613,0.3675467371940613,1.0,1.0,-3.82243585586548,1.0637567043304443,2.758679151535034,0.1979920566082,0.9262717366218568,0.9262717366218568,0.0,351.71923828125,302.0,71532.0859375,0.0,5484.455078125,1.0,278.1499938964844,282.69140625,297.634765625,302.2433776855469,293.1499938964844,293.1499938964844,278.1499938964844,36088.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232205152511596,1.0,0.0,0.0,3.7645301818847656,3.7645552158355713,9.456160228182852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.7060546875,0.0,1665.0457763671875,1895.4371337890625,0.0,3618.84912109375,0.9310048818588256,1.0,0.0,3.0,1.0,0.0
17940900,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7787440419197083,0.4775076806545257,0.4371603429317474,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8943665623664856,0.7339500784873962,0.7004918456077576,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8606698513031006,0.6546297073364258,0.4618626534938812,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7710681557655334,0.4636332988739013,0.447080135345459,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6265451908111572,0.2425029575824737,1.1348402500152588,284.9485778808594,284.95001220703125,305.03936767578125,294.6461486816406,299.3912353515625,297.2115173339844,284.9485778808594,1.0,0.7724720239639282,0.3671074211597442,0.3671074211597442,1.0,1.0,-3.8213050365448,1.0619521141052246,2.759352922439575,0.196415513753891,0.9257678985595704,0.9257678985595704,0.0,349.53338623046875,302.0,71509.109375,0.0,5466.67236328125,1.0,278.1499938964844,282.69207763671875,297.6425476074219,302.2499694824219,293.1499938964844,293.1499938964844,278.1499938964844,36091.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228743314743042,1.0,0.0,0.0,3.762766361236572,3.762791395187378,9.447301181353396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.5224609375,0.0,1662.9910888671875,1895.4371337890625,0.0,3615.660400390625,0.930610716342926,1.0,0.0,3.0,1.0,0.0
17940960,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7796885371208191,0.4771267175674438,0.4367325603961944,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8953575491905212,0.7330621480941772,0.6995713114738464,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8625126481056213,0.6560204029083252,0.46275594830513,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7722739577293396,0.4637773931026459,0.4471238851547241,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6273401379585266,0.2424782216548919,1.1342874765396118,284.9485168457031,284.95001220703125,305.03857421875,294.65362548828125,299.3879699707031,297.211669921875,284.9485168457031,1.0,0.7712660431861877,0.3666516542434692,0.3666516542434692,1.0,1.0,-3.820144891738892,1.0600872039794922,2.7600576877593994,0.1947856396436691,0.9252217411994934,0.9252217411994934,0.0,347.1733703613281,290.0,71484.3515625,0.0,5447.671875,1.0,278.1499938964844,282.6927490234375,297.65008544921875,302.2561950683594,293.1499938964844,293.1499938964844,278.1499938964844,36096.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225332140922546,1.0,0.0,0.0,3.760905742645264,3.760930776596069,9.437960670766188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.017578125,0.0,1660.832763671875,1895.4371337890625,0.0,3612.51806640625,0.930195450782776,1.0,0.0,3.0,1.0,0.0
17941020,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7819153666496277,0.4763831198215484,0.4358724653720855,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8977240324020386,0.7312985062599182,0.6977195739746094,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8665792942047119,0.6588003039360046,0.4645252823829651,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7750182151794434,0.4640719294548034,0.4471953809261322,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6291742920875549,0.2424466013908386,1.133157730102539,284.9483947753906,284.95001220703125,305.0354919433594,294.6678161621094,299.3810729980469,297.2120666503906,284.9483642578125,1.0,0.7685872316360474,0.3657401204109192,0.3657401204109192,1.0,1.0,-3.817737579345703,1.0563232898712158,2.7614145278930664,0.1915125846862793,0.924054741859436,0.924054741859436,0.0,341.8902587890625,278.0,71430.484375,0.0,5405.76123046875,1.0,278.1499938964844,282.6941833496094,297.6643371582031,302.2675476074219,293.1499938964844,293.1499938964844,278.1499938964844,36105.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218598008155824,1.0,0.0,0.0,3.756880521774292,3.7569055557250977,9.417769888386828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.1416015625,0.0,1656.170654296875,1895.4371337890625,0.0,3606.311767578125,0.9292978048324584,1.0,0.0,3.0,1.0,0.0
17941080,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7819153666496277,0.4763831198215484,0.4358724653720855,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8977240324020386,0.7312985062599182,0.6977195739746094,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8665792942047119,0.6588003039360046,0.4645252823829651,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7750182151794434,0.4640719294548034,0.4471953809261322,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6291742920875549,0.2424466013908386,1.133157730102539,284.9483947753906,284.95001220703125,305.0354919433594,294.6678161621094,299.3810729980469,297.2120666503906,284.9483642578125,1.0,0.7685872316360474,0.3657401204109192,0.3657401204109192,1.0,1.0,-3.817737579345703,1.0563232898712158,2.7614145278930664,0.1915125846862793,0.924054741859436,0.924054741859436,0.0,341.8902587890625,278.0,71430.484375,0.0,5405.76123046875,1.0,278.1499938964844,282.6941833496094,297.6643371582031,302.2675476074219,293.1499938964844,293.1499938964844,278.1499938964844,36105.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218598008155824,1.0,0.0,0.0,3.756880521774292,3.7569055557250977,9.417769888386828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.1416015625,0.0,1656.170654296875,1895.4371337890625,0.0,3606.311767578125,0.9292978048324584,1.0,0.0,3.0,1.0,0.0
17941140,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7845350503921509,0.4756603538990021,0.4350090324878692,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9005346894264221,0.7295491695404053,0.69585782289505,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8710997104644775,0.6615776419639587,0.4662757217884063,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7781528830528259,0.4643734395503998,0.4472503066062927,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6312945485115051,0.242435336112976,1.1320092678070068,284.9482727050781,284.95001220703125,305.0304260253906,294.6809387207031,299.3736877441406,297.2125244140625,284.9482421875,1.0,0.7656249403953552,0.3648285865783691,0.3648285865783691,1.0,1.0,-3.815248727798462,1.0525331497192385,2.762715578079224,0.1882340461015701,0.9228202700614928,0.9228202700614928,0.0,336.0149841308594,266.0,71371.984375,0.0,5359.79052734375,1.0,278.1499938964844,282.6957092285156,297.6775817871094,302.277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36113.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92121422290802,1.0,0.0,0.0,3.7525362968444815,3.752561330795288,9.396001132699894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.3310546875,0.0,1651.14111328125,1895.4371337890625,0.0,3600.360107421875,0.928328573703766,1.0,0.0,3.0,1.0,0.0
17941200,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7845350503921509,0.4756603538990021,0.4350090324878692,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9005346894264221,0.7295491695404053,0.69585782289505,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8710997104644775,0.6615776419639587,0.4662757217884063,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7781528830528259,0.4643734395503998,0.4472503066062927,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6312945485115051,0.242435336112976,1.1320092678070068,284.9482727050781,284.95001220703125,305.0304260253906,294.6809387207031,299.3736877441406,297.2125244140625,284.9482421875,1.0,0.7656249403953552,0.3648285865783691,0.3648285865783691,1.0,1.0,-3.815248727798462,1.0525331497192385,2.762715578079224,0.1882340461015701,0.9228202700614928,0.9228202700614928,0.0,336.0149841308594,266.0,71371.984375,0.0,5359.79052734375,1.0,278.1499938964844,282.6957092285156,297.6775817871094,302.277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36113.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92121422290802,1.0,0.0,0.0,3.7525362968444815,3.752561330795288,9.396001132699894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.3310546875,0.0,1651.14111328125,1895.4371337890625,0.0,3600.360107421875,0.928328573703766,1.0,0.0,3.0,1.0,0.0
17941260,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7871783971786499,0.4750417172908783,0.4342474639415741,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9033907651901244,0.7280220985412598,0.6942126750946045,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8754719495773315,0.6640186905860901,0.467800498008728,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7812487483024597,0.4646443724632263,0.4472856521606445,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6334110498428345,0.2424426823854446,1.1309893131256104,284.9481506347656,284.95001220703125,305.02423095703125,294.6915283203125,299.3666687011719,297.2129821777344,284.9481506347656,1.0,0.7627930045127869,0.3640204668045044,0.3640204668045044,1.0,1.0,-3.813003063201904,1.0491611957550049,2.7638418674468994,0.1853279173374176,0.9216638207435608,0.9216638207435608,0.0,330.3773803710937,266.0,71316.0390625,0.0,5316.1689453125,1.0,278.1499938964844,282.6971130371094,297.688232421875,302.28515625,293.1499938964844,293.1499938964844,278.1499938964844,36121.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92066490650177,1.0,0.0,0.0,3.748424053192138,3.748449087142944,9.37541983603296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.1884765625,0.0,1646.3870849609375,1895.4371337890625,0.0,3595.29345703125,0.9274110198020936,1.0,0.0,3.0,1.0,0.0
17941320,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7875568866729736,0.4749581813812256,0.434143602848053,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9038044810295104,0.7278144359588623,0.693988025188446,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8760901093482971,0.6643513441085815,0.4680077135562897,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7816892266273499,0.4646815657615661,0.4472899138927459,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.63371342420578,0.2424444705247879,1.1308499574661257,284.9481506347656,284.95001220703125,305.02325439453125,294.6929016113281,299.3656921386719,297.2130432128906,284.9481201171875,1.0,0.7623967528343201,0.3639102578163147,0.3639102578163147,1.0,1.0,-3.812694549560547,1.0487005710601809,2.763993978500366,0.1849314719438552,0.921503484249115,0.921503484249115,0.0,329.5885009765625,254.0,71308.21875,0.0,5310.08642578125,1.0,278.1499938964844,282.69732666015625,297.68963623046875,302.2861328125,293.1499938964844,293.1499938964844,278.1499938964844,36122.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920593798160553,1.0,0.0,0.0,3.747850179672241,3.747875213623047,9.37254924338049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.4462890625,0.0,1645.7242431640625,1895.4371337890625,0.0,3594.63720703125,0.9272829294204712,1.0,0.0,3.0,1.0,0.0
17941380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7909770011901855,0.4742752015590668,0.4332773685455322,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9076473116874696,0.7260940074920654,0.6921125650405884,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8815515637397766,0.6671205163002014,0.4697226285934448,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7856253981590271,0.4649954736232757,0.4473160803318023,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6364374756813049,0.2424729913473129,1.129687786102295,284.9480285644531,284.95001220703125,305.0138854980469,294.7035827636719,299.35711669921875,297.2135925292969,284.9480285644531,1.0,0.7589318752288818,0.3629919290542602,0.3629919290542602,1.0,1.0,-3.810091733932495,1.0448520183563232,2.765239715576172,0.1816282123327255,0.9201185703277588,0.9201185703277588,0.0,322.67755126953125,242.0,71239.6015625,0.0,5257.14599609375,1.0,278.1499938964844,282.6990051269531,297.7004699707031,302.2931213378906,293.1499938964844,293.1499938964844,278.1499938964844,36131.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200047850608826,1.0,0.0,0.0,3.7428441047668457,3.742868900299072,9.347527338832152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.5400390625,0.0,1639.94482421875,1895.4371337890625,0.0,3589.20263671875,0.9261655211448668,1.0,0.0,3.0,1.0,0.0
17941440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7909770011901855,0.4742752015590668,0.4332773685455322,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9076473116874696,0.7260940074920654,0.6921125650405884,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8815515637397766,0.6671205163002014,0.4697226285934448,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7856253981590271,0.4649954736232757,0.4473160803318023,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6364374756813049,0.2424729913473129,1.129687786102295,284.9480285644531,284.95001220703125,305.0138854980469,294.7035827636719,299.35711669921875,297.2135925292969,284.9480285644531,1.0,0.7589318752288818,0.3629919290542602,0.3629919290542602,1.0,1.0,-3.810091733932495,1.0448520183563232,2.765239715576172,0.1816282123327255,0.9201185703277588,0.9201185703277588,0.0,322.67755126953125,242.0,71239.6015625,0.0,5257.14599609375,1.0,278.1499938964844,282.6990051269531,297.7004699707031,302.2931213378906,293.1499938964844,293.1499938964844,278.1499938964844,36131.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200047850608826,1.0,0.0,0.0,3.7428441047668457,3.742868900299072,9.347527338832152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.5400390625,0.0,1639.94482421875,1895.4371337890625,0.0,3589.20263671875,0.9261655211448668,1.0,0.0,3.0,1.0,0.0
17941500,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7928385734558105,0.4739405810832977,0.4328442513942718,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9098063111305236,0.725239098072052,0.6911731958389282,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8844624161720276,0.6685032248497009,0.4705739021301269,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.787746012210846,0.4651543796062469,0.4473245143890381,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6379196047782898,0.2424943745136261,1.1291075944900513,284.9479675292969,284.95001220703125,305.00836181640625,294.7084350585937,299.35260009765625,297.2138977050781,284.9479675292969,1.0,0.7571170926094055,0.3625327944755554,0.3625327944755554,1.0,1.0,-3.808776617050171,1.0429233312606812,2.7658531665802,0.1799774020910263,0.9193994402885436,0.9193994402885436,0.0,319.0552978515625,242.0,71203.4140625,0.0,5229.57470703125,1.0,278.1499938964844,282.69989013671875,297.7054138183594,302.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36135.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197221994400024,1.0,0.0,0.0,3.740220308303833,3.74024510383606,9.334426067653112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.68359375,0.0,1636.9197998046875,1895.4371337890625,0.0,3586.594482421875,0.9255797863006592,1.0,0.0,3.0,1.0,0.0
17941560,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.794797420501709,0.4736104607582092,0.4324114918708801,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9121204018592834,0.7243878245353699,0.6902332901954651,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8874896764755249,0.6698847413063049,0.4714216291904449,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7899648547172546,0.4653146266937256,0.4473304152488708,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6394814848899841,0.242520123720169,1.1285291910171509,284.947998046875,284.95001220703125,305.00225830078125,294.71295166015625,299.348388671875,297.2142028808594,284.9479675292969,1.0,0.7552546858787537,0.3621433973312378,0.3621433973312378,1.0,1.0,-3.807455778121948,1.0412095785140991,2.7662463188171387,0.1785439103841781,0.9187384247779846,0.9187384247779846,0.0,315.3382263183594,230.0,71168.671875,0.0,5201.38671875,1.0,278.1499938964844,282.7008056640625,297.71002197265625,302.29864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36137.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194538593292236,1.0,0.0,0.0,3.737628221511841,3.737653255462648,9.32149362142809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.94140625,0.0,1633.915771484375,1895.4371337890625,0.0,3584.1171875,0.9250001311302184,1.0,0.0,3.0,1.0,0.0
17941620,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7990542650222778,0.4729649126529693,0.4315469563007355,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9172722697257996,0.7226972579956055,0.6883518695831299,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.893945038318634,0.6726424694061279,0.4731038808822632,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7947438359260559,0.4656389355659485,0.4473329484462738,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6428900361061096,0.2425871789455413,1.1273804903030396,284.9479675292969,284.95001220703125,304.98828125,294.72088623046875,299.33953857421875,297.2147827148437,284.9479675292969,1.0,0.7513645887374878,0.3613646030426025,0.3613646030426025,1.0,1.0,-3.8047971725463854,1.0378036499023438,2.766993522644043,0.1757078319787979,0.9173797369003296,0.9173797369003296,0.0,307.5720520019531,218.0,71096.8046875,0.0,5142.85595703125,1.0,278.1499938964844,282.7026672363281,297.7181091308594,302.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36140.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189456701278688,1.0,0.0,0.0,3.732343673706055,3.732368707656861,9.295153517996368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.8447265625,0.0,1627.8011474609375,1895.4371337890625,0.0,3579.42529296875,0.9238173365592957,1.0,0.0,3.0,1.0,0.0
17941680,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7990542650222778,0.4729649126529693,0.4315469563007355,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9172722697257996,0.7226972579956055,0.6883518695831299,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.893945038318634,0.6726424694061279,0.4731038808822632,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7947438359260559,0.4656389355659485,0.4473329484462738,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6428900361061096,0.2425871789455413,1.1273804903030396,284.9479675292969,284.95001220703125,304.98828125,294.72088623046875,299.33953857421875,297.2147827148437,284.9479675292969,1.0,0.7513645887374878,0.3613646030426025,0.3613646030426025,1.0,1.0,-3.8047971725463854,1.0378036499023438,2.766993522644043,0.1757078319787979,0.9173797369003296,0.9173797369003296,0.0,307.5720520019531,218.0,71096.8046875,0.0,5142.85595703125,1.0,278.1499938964844,282.7026672363281,297.7181091308594,302.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36140.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189456701278688,1.0,0.0,0.0,3.732343673706055,3.732368707656861,9.295153517996368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.8447265625,0.0,1627.8011474609375,1895.4371337890625,0.0,3579.42529296875,0.9238173365592957,1.0,0.0,3.0,1.0,0.0
17941740,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8037160038948059,0.4723337590694427,0.4306836724281311,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9230495691299438,0.7210188508033752,0.686469316482544,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9008833765983582,0.6753934621810913,0.4747723042964935,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7999323606491089,0.4659663438796997,0.4473260939121246,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6466604471206665,0.2426701039075851,1.1262441873550415,284.9479064941406,284.95001220703125,304.97186279296875,294.727294921875,299.330078125,297.21539306640625,284.9478759765625,1.0,0.7473098039627075,0.3605858087539673,0.3605858087539673,1.0,1.0,-3.8021240234375,1.034394383430481,2.767729520797729,0.1728785634040832,0.9159376621246338,0.9159376621246338,0.0,299.4877319335937,206.0,71020.796875,0.0,5082.29833984375,1.0,278.1499938964844,282.7044982910156,297.7248229980469,302.3050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36146.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184948205947876,1.0,0.0,0.0,3.726842641830444,3.726867437362671,9.267773748433684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.791015625,0.0,1621.4696044921875,1895.4371337890625,0.0,3575.26123046875,0.9225870370864868,1.0,0.0,3.0,1.0,0.0
17941800,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8037160038948059,0.4723337590694427,0.4306836724281311,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9230495691299438,0.7210188508033752,0.686469316482544,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9008833765983582,0.6753934621810913,0.4747723042964935,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7999323606491089,0.4659663438796997,0.4473260939121246,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6466604471206665,0.2426701039075851,1.1262441873550415,284.9479064941406,284.95001220703125,304.97186279296875,294.727294921875,299.330078125,297.21539306640625,284.9478759765625,1.0,0.7473098039627075,0.3605858087539673,0.3605858087539673,1.0,1.0,-3.8021240234375,1.034394383430481,2.767729520797729,0.1728785634040832,0.9159376621246338,0.9159376621246338,0.0,299.4877319335937,206.0,71020.796875,0.0,5082.29833984375,1.0,278.1499938964844,282.7044982910156,297.7248229980469,302.3050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36146.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184948205947876,1.0,0.0,0.0,3.726842641830444,3.726867437362671,9.267773748433684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.791015625,0.0,1621.4696044921875,1895.4371337890625,0.0,3575.26123046875,0.9225870370864868,1.0,0.0,3.0,1.0,0.0
17941860,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8087841272354126,0.4717172980308532,0.4298214912414551,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9294779300689696,0.7193532586097717,0.6845859289169312,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9085451364517212,0.6781348586082458,0.4764247238636017,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8055736422538757,0.4662958085536957,0.4473085105419159,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6508519053459167,0.2427699416875839,1.1251229047775269,284.9477233886719,284.95001220703125,304.9529113769531,294.7320861816406,299.3193359375,297.21600341796875,284.9476928710937,1.0,0.7430833578109741,0.3597240746021271,0.3597240746021271,1.0,1.0,-3.7994384765625,1.0307163000106812,2.7687222957611084,0.1697924882173538,0.914300262928009,0.914300262928009,0.0,291.0735168457031,194.0,70935.5859375,0.0,5019.64599609375,1.0,278.1499938964844,282.70635986328125,297.72979736328125,302.30523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36157.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180760979652404,1.0,0.0,0.0,3.720847845077514,3.720872402191162,9.237981544174544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.953125,0.0,1614.6287841796875,1895.4371337890625,0.0,3571.39306640625,0.9212496876716614,1.0,0.0,3.0,1.0,0.0
17941920,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8087841272354126,0.4717172980308532,0.4298214912414551,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9294779300689696,0.7193532586097717,0.6845859289169312,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9085451364517212,0.6781348586082458,0.4764247238636017,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8055736422538757,0.4662958085536957,0.4473085105419159,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6508519053459167,0.2427699416875839,1.1251229047775269,284.9477233886719,284.95001220703125,304.9529113769531,294.7320861816406,299.3193359375,297.21600341796875,284.9476928710937,1.0,0.7430833578109741,0.3597240746021271,0.3597240746021271,1.0,1.0,-3.7994384765625,1.0307163000106812,2.7687222957611084,0.1697924882173538,0.914300262928009,0.914300262928009,0.0,291.0735168457031,194.0,70935.5859375,0.0,5019.64599609375,1.0,278.1499938964844,282.70635986328125,297.72979736328125,302.30523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36157.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180760979652404,1.0,0.0,0.0,3.720847845077514,3.720872402191162,9.237981544174544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.953125,0.0,1614.6287841796875,1895.4371337890625,0.0,3571.39306640625,0.9212496876716614,1.0,0.0,3.0,1.0,0.0
17941980,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8141423463821411,0.4711156189441681,0.4289611577987671,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.936538815498352,0.7177013158798218,0.6827030777931213,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.917358100414276,0.6808657050132751,0.4780610203742981,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8115503787994385,0.4666268825531006,0.4472805261611938,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6555121541023254,0.242886796593666,1.124021053314209,284.94757080078125,284.95001220703125,304.93133544921875,294.7351989746094,299.3078918457031,297.2165832519531,284.94757080078125,1.0,0.7386951446533203,0.3588623702526092,0.3588623702526092,1.0,1.0,-3.7967474460601807,1.0270280838012695,2.769719362258911,0.1667070388793945,0.9125847816467284,0.9125847816467284,0.0,282.3542785644531,182.0,70843.9609375,0.0,4955.0859375,1.0,278.1499938964844,282.7083435058594,297.7330322265625,302.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,36168.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176927208900452,1.0,0.0,0.0,3.714416980743408,3.7144417762756334,9.20607703847054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.7333984375,0.0,1607.30615234375,1895.4371337890625,0.0,3567.8505859375,0.919815719127655,1.0,0.0,3.0,1.0,0.0
17942040,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8141423463821411,0.4711156189441681,0.4289611577987671,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.936538815498352,0.7177013158798218,0.6827030777931213,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.917358100414276,0.6808657050132751,0.4780610203742981,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8115503787994385,0.4666268825531006,0.4472805261611938,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6555121541023254,0.242886796593666,1.124021053314209,284.94757080078125,284.95001220703125,304.93133544921875,294.7351989746094,299.3078918457031,297.2165832519531,284.94757080078125,1.0,0.7386951446533203,0.3588623702526092,0.3588623702526092,1.0,1.0,-3.7967474460601807,1.0270280838012695,2.769719362258911,0.1667070388793945,0.9125847816467284,0.9125847816467284,0.0,282.3542785644531,182.0,70843.9609375,0.0,4955.0859375,1.0,278.1499938964844,282.7083435058594,297.7330322265625,302.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,36168.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176927208900452,1.0,0.0,0.0,3.714416980743408,3.7144417762756334,9.20607703847054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.7333984375,0.0,1607.30615234375,1895.4371337890625,0.0,3567.8505859375,0.919815719127655,1.0,0.0,3.0,1.0,0.0
17942100,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169407248497009,0.4708195626735687,0.4285317361354828,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9402849674224854,0.7168799638748169,0.6817622184753418,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9221436381340028,0.6822274327278137,0.4788737595081329,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8146284818649292,0.4667927920818329,0.4472631514072418,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.658027708530426,0.2429509907960891,1.1234781742095947,284.947509765625,284.95001220703125,304.9195251464844,294.736083984375,299.3019104003906,297.2168884277344,284.9474792480469,1.0,0.7364487648010254,0.3584314882755279,0.3584314882755279,1.0,1.0,-3.7954025268554688,1.025184154510498,2.7702183723449707,0.1651680618524551,0.9117023944854736,0.9117023944854736,0.0,277.8990173339844,182.0,70795.9765625,0.0,4922.220703125,1.0,278.1499938964844,282.7093811035156,297.7340393066406,302.3013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36173.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917518675327301,1.0,0.0,0.0,3.71106219291687,3.7110867500305176,9.189454885927262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.1494140625,0.0,1603.49169921875,1895.4371337890625,0.0,3566.24169921875,0.9190674424171448,1.0,0.0,3.0,1.0,0.0
17942160,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8198271989822388,0.4705266952514648,0.4281031489372253,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9441567063331604,0.7160618305206299,0.6808221340179443,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9271407127380372,0.6835871934890747,0.4796836674213409,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.817779541015625,0.466959148645401,0.4472441375255584,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.660669207572937,0.2430185973644256,1.122941017150879,284.9475402832031,284.95001220703125,304.90704345703125,294.73651123046875,299.2962951660156,297.2171630859375,284.947509765625,1.0,0.7341738343238831,0.358085423707962,0.358085423707962,1.0,1.0,-3.794060230255127,1.0236046314239502,2.7704553604125977,0.1638951599597931,0.9108926057815552,0.9108926057815552,0.0,273.3939819335937,170.0,70749.84375,0.0,4889.06298828125,1.0,278.1499938964844,282.71044921875,297.734619140625,302.2992858886719,293.1499938964844,293.1499938964844,278.1499938964844,36175.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173651337623596,1.0,0.0,0.0,3.707755565643311,3.707780122756958,9.173086255032104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.72265625,0.0,1599.7138671875,1895.4371337890625,0.0,3564.822509765625,0.9183286428451538,1.0,0.0,3.0,1.0,0.0
17942220,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8259740471839905,0.4699519872665405,0.4272480309009552,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9523218274116516,0.7144371271133423,0.67894446849823,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9377424716949464,0.6862961649894714,0.4812900722026825,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8244214653968811,0.4672919511795044,0.4471979737281799,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6664082407951355,0.2431675791740417,1.121888518333435,284.947509765625,284.95001220703125,304.87994384765625,294.7359619140625,299.2845153808594,297.2177124023437,284.947509765625,1.0,0.7295076847076416,0.3573932647705078,0.3573932647705078,1.0,1.0,-3.791383981704712,1.0204812288284302,2.770902872085572,0.161392793059349,0.9092299938201904,0.9092299938201904,0.0,264.1688232421875,158.0,70654.515625,0.0,4821.4443359375,1.0,278.1499938964844,282.71258544921875,297.7342529296875,302.29327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36179.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170876741409302,1.0,0.0,0.0,3.7010202407836914,3.701044797897339,9.139789654000196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.0556640625,0.0,1592.0355224609375,1895.4371337890625,0.0,3562.257568359375,0.9168223738670348,1.0,0.0,3.0,1.0,0.0
17942280,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8259740471839905,0.4699519872665405,0.4272480309009552,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9523218274116516,0.7144371271133423,0.67894446849823,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9377424716949464,0.6862961649894714,0.4812900722026825,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8244214653968811,0.4672919511795044,0.4471979737281799,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6664082407951355,0.2431675791740417,1.121888518333435,284.947509765625,284.95001220703125,304.87994384765625,294.7359619140625,299.2845153808594,297.2177124023437,284.947509765625,1.0,0.7295076847076416,0.3573932647705078,0.3573932647705078,1.0,1.0,-3.791383981704712,1.0204812288284302,2.770902872085572,0.161392793059349,0.9092299938201904,0.9092299938201904,0.0,264.1688232421875,158.0,70654.515625,0.0,4821.4443359375,1.0,278.1499938964844,282.71258544921875,297.7342529296875,302.29327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36179.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170876741409302,1.0,0.0,0.0,3.7010202407836914,3.701044797897339,9.139789654000196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.0556640625,0.0,1592.0355224609375,1895.4371337890625,0.0,3562.257568359375,0.9168223738670348,1.0,0.0,3.0,1.0,0.0
17942340,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8326460719108582,0.469385951757431,0.4263948500156402,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.960878610610962,0.712821900844574,0.6770693063735962,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.948871910572052,0.6889922618865967,0.4828831553459167,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8315655589103699,0.4676239192485809,0.4471447467803955,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6727334856987,0.2433284372091293,1.1208590269088743,284.94744873046875,284.95001220703125,304.8500061035156,294.7334289550781,299.2720642089844,297.2182312011719,284.9474182128906,1.0,0.7247411608695984,0.3567011058330536,0.3567011058330536,1.0,1.0,-3.788712978363037,1.0173609256744385,2.771352052688598,0.1589030772447586,0.9074807167053224,0.9074807167053224,0.0,254.7792816162109,146.0,70554.5703125,0.0,4752.875,1.0,278.1499938964844,282.7147216796875,297.7322692871094,302.28546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36185.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168949723243712,1.0,0.0,0.0,3.69405460357666,3.694079160690308,9.105419280786008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.3193359375,0.0,1584.1419677734375,1895.4371337890625,0.0,3560.475830078125,0.9152658581733704,1.0,0.0,3.0,1.0,0.0
17942400,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8326460719108582,0.469385951757431,0.4263948500156402,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.960878610610962,0.712821900844574,0.6770693063735962,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.948871910572052,0.6889922618865967,0.4828831553459167,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8315655589103699,0.4676239192485809,0.4471447467803955,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6727334856987,0.2433284372091293,1.1208590269088743,284.94744873046875,284.95001220703125,304.8500061035156,294.7334289550781,299.2720642089844,297.2182312011719,284.9474182128906,1.0,0.7247411608695984,0.3567011058330536,0.3567011058330536,1.0,1.0,-3.788712978363037,1.0173609256744385,2.771352052688598,0.1589030772447586,0.9074807167053224,0.9074807167053224,0.0,254.7792816162109,146.0,70554.5703125,0.0,4752.875,1.0,278.1499938964844,282.7147216796875,297.7322692871094,302.28546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36185.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168949723243712,1.0,0.0,0.0,3.69405460357666,3.694079160690308,9.105419280786008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.3193359375,0.0,1584.1419677734375,1895.4371337890625,0.0,3560.475830078125,0.9152658581733704,1.0,0.0,3.0,1.0,0.0
17942460,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8397360444068909,0.4688534736633301,0.425577849149704,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9694509506225586,0.711280345916748,0.675270140171051,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.959904134273529,0.6915150284767151,0.4843680560588836,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.839104413986206,0.4679403901100158,0.4470835626125335,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6794672608375549,0.243497297167778,1.119897484779358,284.9473571777344,284.95001220703125,304.819580078125,294.73004150390625,299.25946044921875,297.218505859375,284.9473571777344,1.0,0.7200399041175842,0.3560387194156647,0.3560387194156647,1.0,1.0,-3.786123752593994,1.0143643617630005,2.771759271621704,0.1565391719341278,0.9057379364967346,0.9057379364967346,0.0,245.554428100586,146.0,70453.859375,0.0,4685.69580078125,1.0,278.1499938964844,282.71685791015625,297.7289428710937,302.27606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36192.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166899919509888,1.0,0.0,0.0,3.687056064605713,3.687080383300781,9.070950000023004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.1259765625,0.0,1576.2420654296875,1895.4371337890625,0.0,3558.5810546875,0.9137035012245178,1.0,0.0,3.0,1.0,0.0
17942520,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8400484323501587,0.4688315689563751,0.425543874502182,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9698145389556884,0.7112162113189697,0.6751950979232788,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9603676199913024,0.6916163563728333,0.4844276309013366,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8394356369972229,0.4679535031318664,0.4470807611942291,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6797630786895752,0.2435046285390854,1.1198580265045166,284.9473571777344,284.95001220703125,304.8182983398437,294.7298889160156,299.2589111328125,297.218505859375,284.9473571777344,1.0,0.7198410630226135,0.3560111224651336,0.3560111224651336,1.0,1.0,-3.786013603210449,1.0142388343811035,2.7717747688293457,0.1564410477876663,0.9056646823883056,0.9056646823883056,0.0,245.1654815673828,149.0,70449.5859375,0.0,4682.86279296875,1.0,278.1499938964844,282.7169494628906,297.7287902832031,302.275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36192.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166799783706664,1.0,0.0,0.0,3.686758279800415,3.6867825984954834,9.069484576684772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.4794921875,0.0,1575.9061279296875,1895.4371337890625,0.0,3558.48779296875,0.9136369824409484,1.0,0.0,3.0,1.0,0.0
17942580,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8468932509422302,0.4682762622833252,0.4247452616691589,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9774155616760254,0.7096089124679565,0.673375129699707,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9703100323677064,0.6941455602645874,0.4859567880630493,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8467652201652527,0.4682764410972595,0.4470657706260681,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6862775087356567,0.2436835318803787,1.1191335916519165,284.947509765625,284.95001220703125,304.7860412597656,294.7263488769531,299.24542236328125,297.2183837890625,284.947509765625,1.0,0.7157040238380432,0.3553211390972137,0.3553211390972137,1.0,1.0,-3.7838099002838135,1.0112709999084473,2.772538900375366,0.1540317088365554,0.9040834307670592,0.9040834307670592,0.0,236.9436950683593,152.0,70351.359375,0.0,4623.376953125,1.0,278.1499938964844,282.71929931640625,297.72515869140625,302.26568603515625,293.1499938964844,293.1499938964844,278.1499938964844,36189.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164379835128784,1.0,0.0,0.0,3.6797053813934326,3.67972993850708,9.03481804925832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.564453125,0.0,1567.8973388671875,1895.4371337890625,0.0,3556.25048828125,0.912057399749756,1.0,0.0,3.0,1.0,0.0
