time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942640,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8468932509422302,0.4682762622833252,0.4247452616691589,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9774155616760254,0.7096089124679565,0.673375129699707,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9703100323677064,0.6941455602645874,0.4859567880630493,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8467652201652527,0.4682764410972595,0.4470657706260681,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6862775087356567,0.2436835318803787,1.1191335916519165,284.947509765625,284.95001220703125,304.7860412597656,294.7263488769531,299.24542236328125,297.2183837890625,284.947509765625,1.0,0.7157040238380432,0.3553211390972137,0.3553211390972137,1.0,1.0,-3.7838099002838135,1.0112709999084473,2.772538900375366,0.1540317088365554,0.9040834307670592,0.9040834307670592,0.0,236.9436950683593,152.0,70351.359375,0.0,4623.376953125,1.0,278.1499938964844,282.71929931640625,297.72515869140625,302.26568603515625,293.1499938964844,293.1499938964844,278.1499938964844,36189.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164379835128784,1.0,0.0,0.0,3.6797053813934326,3.67972993850708,9.03481804925832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.564453125,0.0,1567.8973388671875,1895.4371337890625,0.0,3556.25048828125,0.912057399749756,1.0,0.0,3.0,1.0,0.0
17942700,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8501760363578796,0.4679962396621704,0.4243587553501129,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9808325171470642,0.7088035941123962,0.6724788546562195,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9747999906539916,0.6953712701797485,0.4867042899131775,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8502979278564453,0.468432754278183,0.4470690190792084,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6893911957740784,0.2437723129987716,1.1188427209854126,284.9476013183594,284.95001220703125,304.76971435546875,294.7245788574219,299.238525390625,297.2181701660156,284.9476013183594,1.0,0.7138152122497559,0.3549761474132538,0.3549761474132538,1.0,1.0,-3.782819271087648,1.0098212957382202,2.7729978561401367,0.152847558259964,0.9033432006835938,0.9033432006835938,0.0,233.21676635742188,152.0,70304.3046875,0.0,4596.4580078125,1.0,278.1499938964844,282.7204895019531,297.7233581542969,302.26080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36185.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163135290145874,1.0,0.0,0.0,3.6763079166412354,3.676332235336304,9.018141895467124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.4267578125,0.0,1564.0335693359375,1895.4371337890625,0.0,3555.09912109375,0.9112945795059204,1.0,0.0,3.0,1.0,0.0
17942760,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8533052206039429,0.4677135646343231,0.4239808917045593,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9839512705802916,0.70799720287323,0.6715929508209229,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9789231419563292,0.6965777277946472,0.4874440133571625,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8536815047264099,0.4685835838317871,0.4470788240432739,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6923534870147705,0.243859589099884,1.1186007261276243,284.9476928710937,284.95001220703125,304.7532653808594,294.7228088378906,299.2315979003906,297.2178955078125,284.9476928710937,1.0,0.7120722532272339,0.3546367883682251,0.3546367883682251,1.0,1.0,-3.781909227371216,1.0084141492843628,2.7734951972961426,0.1516947001218795,0.9026374220848083,0.9026374220848083,0.0,229.782958984375,155.0,70259.015625,0.0,4571.67724609375,1.0,278.1499938964844,282.7216186523437,297.7215881347656,302.2560729980469,293.1499938964844,293.1499938964844,278.1499938964844,36181.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916191041469574,1.0,0.0,0.0,3.673022508621216,3.673046827316284,9.002030765259406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.5517578125,0.0,1560.298095703125,1895.4371337890625,0.0,3553.966064453125,0.9105564951896667,1.0,0.0,3.0,1.0,0.0
17942820,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8592667579650879,0.4671401083469391,0.4232417643070221,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9895364046096802,0.7063822150230408,0.669843316078186,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9863386750221252,0.6989607214927673,0.4889170229434967,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8601647615432739,0.4688710868358612,0.4471102058887481,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6979671120643616,0.244029551744461,1.1182146072387695,284.9478454589844,284.95001220703125,304.7200012207031,294.7192687988281,299.2176208496094,297.2172241210937,284.9478454589844,1.0,0.708900511264801,0.3539581000804901,0.3539581000804901,1.0,1.0,-3.780260324478149,1.005653738975525,2.774606704711914,0.1494185328483581,0.9012830257415771,0.9012830257415771,0.0,223.5474395751953,158.0,70171.9140625,0.0,4526.71875,1.0,278.1499938964844,282.7238464355469,297.71807861328125,302.2468566894531,293.1499938964844,293.1499938964844,278.1499938964844,36172.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159548282623292,1.0,0.0,0.0,3.666689157485962,3.666713237762451,8.97101244845544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.3193359375,0.0,1553.112548828125,1895.4371337890625,0.0,3551.78125,0.90913325548172,1.0,0.0,3.0,1.0,0.0
17942880,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8592667579650879,0.4671401083469391,0.4232417643070221,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9895364046096802,0.7063822150230408,0.669843316078186,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9863386750221252,0.6989607214927673,0.4889170229434967,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8601647615432739,0.4688710868358612,0.4471102058887481,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6979671120643616,0.244029551744461,1.1182146072387695,284.9478454589844,284.95001220703125,304.7200012207031,294.7192687988281,299.2176208496094,297.2172241210937,284.9478454589844,1.0,0.708900511264801,0.3539581000804901,0.3539581000804901,1.0,1.0,-3.780260324478149,1.005653738975525,2.774606704711914,0.1494185328483581,0.9012830257415771,0.9012830257415771,0.0,223.5474395751953,158.0,70171.9140625,0.0,4526.71875,1.0,278.1499938964844,282.7238464355469,297.71807861328125,302.2468566894531,293.1499938964844,293.1499938964844,278.1499938964844,36172.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159548282623292,1.0,0.0,0.0,3.666689157485962,3.666713237762451,8.97101244845544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.3193359375,0.0,1553.112548828125,1895.4371337890625,0.0,3551.78125,0.90913325548172,1.0,0.0,3.0,1.0,0.0
17942940,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8647437691688538,0.4665545225143432,0.4225225448608398,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9942703247070312,0.7047640681266785,0.6681227087974548,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9926796555519104,0.701306939125061,0.490386039018631,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8661767244338989,0.4691373407840729,0.4471540749073028,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7030953168869019,0.2441921085119247,1.1179488897323608,284.9479675292969,284.95001220703125,304.686279296875,294.7157592773437,299.2034912109375,297.2164611816406,284.9479675292969,1.0,0.7061405777931213,0.3532793819904327,0.3532793819904327,1.0,1.0,-3.778825044631958,1.00295889377594,2.7758660316467285,0.1471788436174392,0.8999927639961243,0.8999927639961243,0.0,218.1364898681641,161.0,70089.171875,0.0,4487.72802734375,1.0,278.1499938964844,282.7259826660156,297.7146301269531,302.23797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36164.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157325625419616,1.0,0.0,0.0,3.660653114318848,3.660677433013916,8.941501619119663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.7314453125,0.0,1546.2890625,1895.4371337890625,0.0,3549.724853515625,0.9077773094177246,1.0,0.0,3.0,1.0,0.0
17943000,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8647437691688538,0.4665545225143432,0.4225225448608398,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9942703247070312,0.7047640681266785,0.6681227087974548,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9926796555519104,0.701306939125061,0.490386039018631,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8661767244338989,0.4691373407840729,0.4471540749073028,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7030953168869019,0.2441921085119247,1.1179488897323608,284.9479675292969,284.95001220703125,304.686279296875,294.7157592773437,299.2034912109375,297.2164611816406,284.9479675292969,1.0,0.7061405777931213,0.3532793819904327,0.3532793819904327,1.0,1.0,-3.778825044631958,1.00295889377594,2.7758660316467285,0.1471788436174392,0.8999927639961243,0.8999927639961243,0.0,218.1364898681641,161.0,70089.171875,0.0,4487.72802734375,1.0,278.1499938964844,282.7259826660156,297.7146301269531,302.23797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36164.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157325625419616,1.0,0.0,0.0,3.660653114318848,3.660677433013916,8.941501619119663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.7314453125,0.0,1546.2890625,1895.4371337890625,0.0,3549.724853515625,0.9077773094177246,1.0,0.0,3.0,1.0,0.0
17943060,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8695974349975586,0.4659541845321655,0.4218216836452484,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9981599450111388,0.7031671404838562,0.6664355993270874,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.997986912727356,0.7036538124084473,0.4918707311153412,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8715734481811523,0.4693802893161773,0.4472092092037201,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.707635223865509,0.2443457096815109,1.117798924446106,284.9479675292969,284.95001220703125,304.6520690917969,294.7123107910156,299.189697265625,297.2157287597656,284.94793701171875,1.0,0.7037302851676941,0.3526673316955566,0.3526673316955566,1.0,1.0,-3.7771267890930176,1.000395894050598,2.776731014251709,0.1451532840728759,0.8986384868621826,0.8986384868621826,0.0,213.5337677001953,164.0,70005.90625,0.0,4453.8251953125,1.0,278.1499938964844,282.7280578613281,297.7112121582031,302.22918701171875,293.1499938964844,293.1499938964844,278.45001220703125,36162.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155158400535583,1.0,0.0,0.0,3.6546597480773926,3.654683828353882,8.912246585168759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.205078125,0.0,1539.574462890625,1895.4371337890625,0.0,3547.719970703125,0.906433880329132,1.0,0.0,3.0,1.0,0.0
17943120,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8695974349975586,0.4659541845321655,0.4218216836452484,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9981599450111388,0.7031671404838562,0.6664355993270874,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.997986912727356,0.7036538124084473,0.4918707311153412,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8715734481811523,0.4693802893161773,0.4472092092037201,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.707635223865509,0.2443457096815109,1.117798924446106,284.9479675292969,284.95001220703125,304.6520690917969,294.7123107910156,299.189697265625,297.2157287597656,284.94793701171875,1.0,0.7037302851676941,0.3526673316955566,0.3526673316955566,1.0,1.0,-3.7771267890930176,1.000395894050598,2.776731014251709,0.1451532840728759,0.8986384868621826,0.8986384868621826,0.0,213.5337677001953,164.0,70005.90625,0.0,4453.8251953125,1.0,278.1499938964844,282.7280578613281,297.7112121582031,302.22918701171875,293.1499938964844,293.1499938964844,278.45001220703125,36162.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155158400535583,1.0,0.0,0.0,3.6546597480773926,3.654683828353882,8.912246585168759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.205078125,0.0,1539.574462890625,1895.4371337890625,0.0,3547.719970703125,0.906433880329132,1.0,0.0,3.0,1.0,0.0
17943180,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8732126355171204,0.4659663736820221,0.4215997159481048,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.7023935914039612,0.6627018451690674,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.7070612907409668,0.4897437393665313,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8756499886512756,0.470078706741333,0.4476417601108551,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7110134959220886,0.2447737455368042,1.1188132762908936,285.0184936523437,284.95001220703125,304.617431640625,294.7088928222656,299.1802673339844,297.2213439941406,285.0162658691406,1.0,0.7014849781990051,0.3520552515983581,0.3520552515983581,1.0,1.0,-3.772082805633545,0.9968069791793824,2.775275945663452,0.1429444700479507,0.9898099303245544,0.9898099303245544,0.0,210.23583984375,167.0,69392.34375,0.0,4417.7626953125,1.0,278.4432373046875,282.8246765136719,297.694091796875,302.1289978027344,293.1499938964844,293.1499938964844,278.1499938964844,32808.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099238514900208,1.0,0.0,0.0,3.788296461105346,3.788321256637573,9.57593556449865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.779296875,0.0,1667.7608642578125,1895.4371337890625,0.0,3495.897216796875,0.9339336156845092,1.0,0.0,3.0,1.0,0.0
17943240,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8732126355171204,0.4659663736820221,0.4215997159481048,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.7023935914039612,0.6627018451690674,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.7070612907409668,0.4897437393665313,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8756499886512756,0.470078706741333,0.4476417601108551,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7110134959220886,0.2447737455368042,1.1188132762908936,285.0184936523437,284.95001220703125,304.617431640625,294.7088928222656,299.1802673339844,297.2213439941406,285.0162658691406,1.0,0.7014849781990051,0.3520552515983581,0.3520552515983581,1.0,1.0,-3.772082805633545,0.9968069791793824,2.775275945663452,0.1429444700479507,0.9898099303245544,0.9898099303245544,0.0,210.23583984375,167.0,69392.34375,0.0,4417.7626953125,1.0,278.4432373046875,282.8246765136719,297.694091796875,302.1289978027344,293.1499938964844,293.1499938964844,278.1499938964844,32808.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099238514900208,1.0,0.0,0.0,3.788296461105346,3.788321256637573,9.57593556449865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.779296875,0.0,1667.7608642578125,1895.4371337890625,0.0,3495.897216796875,0.9339336156845092,1.0,0.0,3.0,1.0,0.0
17943300,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.874058723449707,0.4653238356113434,0.4213263094425201,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.7015623450279236,0.6606728434562683,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.7084687352180481,0.4880281388759613,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8767824172973633,0.4699943959712982,0.4477750360965729,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.711957573890686,0.2447708994150161,1.1192735433578491,284.8770446777344,284.95001220703125,304.5999755859375,294.70721435546875,299.1728210449219,297.22076416015625,284.8745422363281,1.0,0.7004503011703491,0.3517492115497589,0.3517492115497589,1.0,1.0,-3.7679362297058105,0.9945145845413208,2.7734215259552,0.1416936665773391,0.8945255279541016,0.8945255279541016,0.0,209.2135467529297,167.0,70404.9296875,0.0,4399.59814453125,1.0,278.194580078125,282.6673278808594,297.739990234375,302.3576965332031,293.1499938964844,293.1499938964844,278.1499938964844,36774.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158453345298768,1.0,0.0,0.0,3.768224716186523,3.768249988555908,9.47473097312468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.0947265625,0.0,1674.7030029296875,1895.4371337890625,0.0,3550.7685546875,0.9303882718086244,1.0,0.0,3.0,1.0,0.0
17943360,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8741921186447144,0.4645356833934784,0.4205920100212097,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.7005293369293213,0.6592603325843811,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.7097691893577576,0.4869574606418609,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8772807121276855,0.4697422385215759,0.4475418329238891,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7123713493347168,0.2446476072072982,1.1187552213668823,284.8943786621094,284.95001220703125,304.5823974609375,294.70556640625,299.164306640625,297.2187194824219,284.8956604003906,1.0,0.6994667649269104,0.3514443337917328,0.3514443337917328,1.0,1.0,-3.763160467147827,0.9920344948768616,2.7711260318756104,0.1403735131025314,0.8835277557373047,0.8835277557373047,0.0,208.47178649902344,170.0,70047.9765625,0.0,4381.48779296875,1.0,278.1567687988281,282.6850280761719,297.72576904296875,302.2840881347656,293.1499938964844,293.1499938964844,278.45001220703125,38360.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174673557281494,1.0,0.0,0.0,3.695571422576904,3.69559645652771,9.112897600971336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.3603515625,0.0,1602.34765625,1895.4371337890625,0.0,3565.767578125,0.9172402620315552,1.0,0.0,3.0,1.0,0.0
17943420,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8754636645317078,0.4643430411815643,0.4200693368911743,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6998332142829895,0.6556572914123535,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7139987349510193,0.4842662513256073,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8790168762207031,0.470176100730896,0.4476674199104309,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7137540578842163,0.2449219673871994,1.1190836429595947,284.9925231933594,284.95001220703125,304.54693603515625,294.70233154296875,299.1559143066406,297.22625732421875,284.9912414550781,1.0,0.6976688504219055,0.3508345186710357,0.3508345186710357,1.0,1.0,-3.755500078201294,0.9876614809036256,2.767838478088379,0.1378509551286697,0.9673506617546082,0.9673506617546082,0.0,206.8211364746093,173.0,69163.453125,0.0,4349.57666015625,1.0,278.4434814453125,282.8080139160156,297.6842346191406,302.1119384765625,293.1499938964844,293.1499938964844,278.1499938964844,33935.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106135368347168,1.0,0.0,0.0,3.788818597793579,3.7888436317443848,9.578574236002169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.2177734375,0.0,1677.1278076171875,1895.4371337890625,0.0,3502.296630859375,0.9348300099372864,1.0,0.0,3.0,1.0,0.0
17943480,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8754636645317078,0.4643430411815643,0.4200693368911743,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6998332142829895,0.6556572914123535,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7139987349510193,0.4842662513256073,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8790168762207031,0.470176100730896,0.4476674199104309,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7137540578842163,0.2449219673871994,1.1190836429595947,284.9925231933594,284.95001220703125,304.54693603515625,294.70233154296875,299.1559143066406,297.22625732421875,284.9912414550781,1.0,0.6976688504219055,0.3508345186710357,0.3508345186710357,1.0,1.0,-3.755500078201294,0.9876614809036256,2.767838478088379,0.1378509551286697,0.9673506617546082,0.9673506617546082,0.0,206.8211364746093,173.0,69163.453125,0.0,4349.57666015625,1.0,278.4434814453125,282.8080139160156,297.6842346191406,302.1119384765625,293.1499938964844,293.1499938964844,278.1499938964844,33935.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106135368347168,1.0,0.0,0.0,3.788818597793579,3.7888436317443848,9.578574236002169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.2177734375,0.0,1677.1278076171875,1895.4371337890625,0.0,3502.296630859375,0.9348300099372864,1.0,0.0,3.0,1.0,0.0
17943540,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8761016726493835,0.4630708396434784,0.419152021408081,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6982736587524414,0.6528193354606628,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.717271625995636,0.4821701347827911,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.880243182182312,0.4698836505413055,0.4475604593753814,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7147735357284546,0.244839146733284,1.11909019947052,284.8967590332031,284.95001220703125,304.5111389160156,294.6991882324219,299.1415405273437,297.2257080078125,284.8978881835937,1.0,0.6960873007774353,0.3502247333526611,0.3502247333526611,1.0,1.0,-3.748340368270874,0.9834434390068054,2.764896869659424,0.1354467272758484,0.8732877373695374,0.8732877373695374,0.0,205.488998413086,176.0,69656.0625,0.0,4321.20361328125,1.0,278.15704345703125,282.6944580078125,297.713134765625,302.24560546875,293.1499938964844,293.1499938964844,278.45001220703125,38828.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916787326335907,1.0,0.0,0.0,3.6674935817718506,3.667518377304077,8.974949992079928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.9794921875,0.0,1573.9820556640625,1895.4371337890625,0.0,3559.480712890625,0.9114258289337158,1.0,0.0,3.0,1.0,0.0
17943600,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8761016726493835,0.4630708396434784,0.419152021408081,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6982736587524414,0.6528193354606628,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.717271625995636,0.4821701347827911,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.880243182182312,0.4698836505413055,0.4475604593753814,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7147735357284546,0.244839146733284,1.11909019947052,284.8967590332031,284.95001220703125,304.5111389160156,294.6991882324219,299.1415405273437,297.2257080078125,284.8978881835937,1.0,0.6960873007774353,0.3502247333526611,0.3502247333526611,1.0,1.0,-3.748340368270874,0.9834434390068054,2.764896869659424,0.1354467272758484,0.8732877373695374,0.8732877373695374,0.0,205.488998413086,176.0,69656.0625,0.0,4321.20361328125,1.0,278.15704345703125,282.6944580078125,297.713134765625,302.24560546875,293.1499938964844,293.1499938964844,278.45001220703125,38828.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916787326335907,1.0,0.0,0.0,3.6674935817718506,3.667518377304077,8.974949992079928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.9794921875,0.0,1573.9820556640625,1895.4371337890625,0.0,3559.480712890625,0.9114258289337158,1.0,0.0,3.0,1.0,0.0
17943660,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8772099018096924,0.4629754424095154,0.4187705516815185,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6977730393409729,0.6497970819473267,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.7218272686004639,0.479937881231308,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8817773461341858,0.4703742861747741,0.4477717578411102,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7160067558288574,0.2451849430799484,1.1198254823684692,284.9955444335937,284.95001220703125,304.4749755859375,294.6961364746094,299.1348876953125,297.234375,284.99462890625,1.0,0.6947115659713745,0.3497510552406311,0.3497510552406311,1.0,1.0,-3.742694854736328,0.980129599571228,2.7625651359558105,0.1335605084896087,0.959157645702362,0.959157645702362,0.0,204.16896057128903,179.0,68819.875,0.0,4297.18212890625,1.0,278.44244384765625,282.817626953125,297.6761474609375,302.0796813964844,293.1499938964844,293.1499938964844,278.1499938964844,33993.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90949147939682,1.0,0.0,0.0,3.760361671447754,3.760386466979981,9.435231049792492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.2568359375,0.0,1643.9825439453125,1895.4371337890625,0.0,3491.8837890625,0.9287341833114624,1.0,0.0,3.0,1.0,0.0
17943720,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8772099018096924,0.4629754424095154,0.4187705516815185,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6977730393409729,0.6497970819473267,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.7218272686004639,0.479937881231308,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8817773461341858,0.4703742861747741,0.4477717578411102,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7160067558288574,0.2451849430799484,1.1198254823684692,284.9955444335937,284.95001220703125,304.4749755859375,294.6961364746094,299.1348876953125,297.234375,284.99462890625,1.0,0.6947115659713745,0.3497510552406311,0.3497510552406311,1.0,1.0,-3.742694854736328,0.980129599571228,2.7625651359558105,0.1335605084896087,0.959157645702362,0.959157645702362,0.0,204.16896057128903,179.0,68819.875,0.0,4297.18212890625,1.0,278.44244384765625,282.817626953125,297.6761474609375,302.0796813964844,293.1499938964844,293.1499938964844,278.1499938964844,33993.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90949147939682,1.0,0.0,0.0,3.760361671447754,3.760386466979981,9.435231049792492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.2568359375,0.0,1643.9825439453125,1895.4371337890625,0.0,3491.8837890625,0.9287341833114624,1.0,0.0,3.0,1.0,0.0
17943780,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8775736093521118,0.461744487285614,0.4178967773914337,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6962924599647522,0.6476494073867798,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.7253023982048035,0.4783516526222229,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8827186822891235,0.4700981080532074,0.4476903080940246,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7168274521827698,0.2451476752758026,1.1200917959213257,284.9013061523437,284.95001220703125,304.4385070800781,294.6932373046875,299.1214904785156,297.23394775390625,284.90264892578125,1.0,0.693535327911377,0.3492773771286011,0.3492773771286011,1.0,1.0,-3.737374782562256,0.9769295454025269,2.7604451179504395,0.1317849308252334,0.8692127466201782,0.8692127466201782,0.0,203.1774444580078,182.0,69346.484375,0.0,4276.21435546875,1.0,278.1573486328125,282.7049255371094,297.7069396972656,302.21844482421875,293.1499938964844,293.1499938964844,278.45001220703125,38735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156147241592408,1.0,0.0,0.0,3.642766237258911,3.642790794372559,8.854334510033368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.1162109375,0.0,1545.56103515625,1895.4371337890625,0.0,3548.635009765625,0.905880570411682,1.0,0.0,3.0,1.0,0.0
17943840,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8775736093521118,0.461744487285614,0.4178967773914337,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6962924599647522,0.6476494073867798,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.7253023982048035,0.4783516526222229,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8827186822891235,0.4700981080532074,0.4476903080940246,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7168274521827698,0.2451476752758026,1.1200917959213257,284.9013061523437,284.95001220703125,304.4385070800781,294.6932373046875,299.1214904785156,297.23394775390625,284.90264892578125,1.0,0.693535327911377,0.3492773771286011,0.3492773771286011,1.0,1.0,-3.737374782562256,0.9769295454025269,2.7604451179504395,0.1317849308252334,0.8692127466201782,0.8692127466201782,0.0,203.1774444580078,182.0,69346.484375,0.0,4276.21435546875,1.0,278.1573486328125,282.7049255371094,297.7069396972656,302.21844482421875,293.1499938964844,293.1499938964844,278.45001220703125,38735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156147241592408,1.0,0.0,0.0,3.642766237258911,3.642790794372559,8.854334510033368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.1162109375,0.0,1545.56103515625,1895.4371337890625,0.0,3548.635009765625,0.905880570411682,1.0,0.0,3.0,1.0,0.0
17943900,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8777380585670471,0.4616473317146301,0.4175275862216949,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6959377527236938,0.6467201113700867,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.7275451421737671,0.4776652753353119,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8831257224082947,0.4702791571617126,0.4476522803306579,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.717168927192688,0.2452856600284576,1.1201428174972534,285.0125732421875,284.95001220703125,304.4201354980469,294.6918334960937,299.1175842285156,297.2374267578125,285.012939453125,1.0,0.6930161118507385,0.349040538072586,0.349040538072586,1.0,1.0,-3.735000133514404,0.9754191637039183,2.7595808506011963,0.1308904290199279,0.9469340443611144,0.9469340443611144,0.0,202.74464416503903,182.0,68469.1796875,0.0,4266.939453125,1.0,278.4014587402344,282.833740234375,297.6610717773437,302.001708984375,293.1499938964844,293.1499938964844,278.45001220703125,34336.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100717902183532,1.0,0.0,0.0,3.68782114982605,3.687845230102539,9.074714739654156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.55078125,0.0,1563.0816650390625,1895.4371337890625,0.0,3497.27001953125,0.914026141166687,1.0,0.0,3.0,1.0,0.0
17943960,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8783584833145142,0.4616320729255676,0.417517215013504,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6957444548606873,0.6453595161437988,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.7299415469169617,0.4766603112220764,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8839231133460999,0.470561534166336,0.4478928744792938,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.717821478843689,0.2455065250396728,1.1209640502929688,284.99713134765625,284.95001220703125,304.4017028808594,294.6904602050781,299.1145324707031,297.2421264648437,284.995849609375,1.0,0.6925486922264099,0.3487958312034607,0.3487958312034607,1.0,1.0,-3.7334179878234863,0.9741271138191224,2.759290933609009,0.1300529986619949,0.95525723695755,0.95525723695755,0.0,202.20314025878903,185.0,68582.296875,0.0,4259.1533203125,1.0,278.4432983398437,282.8241882324219,297.6703491210937,302.0577392578125,293.1499938964844,293.1499938964844,278.1499938964844,33810.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084206819534302,1.0,0.0,0.0,3.743003845214844,3.743028402328491,9.348325988867144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.6826171875,0.0,1622.32177734375,1895.4371337890625,0.0,3481.941162109375,0.9244571924209596,1.0,0.0,3.0,1.0,0.0
17944020,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8783828020095825,0.4603790044784546,0.4166395664215088,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6941530704498291,0.6439504623413086,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.7334545850753784,0.4756195843219757,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8845139145851135,0.4702451825141907,0.4477899968624115,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7183876037597656,0.245464414358139,1.1212835311889648,284.90460205078125,284.95001220703125,304.3646240234375,294.6878356933594,299.1004943847656,297.24090576171875,284.9056396484375,1.0,0.6917445659637451,0.3483064770698547,0.3483064770698547,1.0,1.0,-3.729676961898804,0.9713622331619264,2.758314609527588,0.1283762156963348,0.8678895831108093,0.8678895831108093,0.0,201.54983520507807,188.0,69134.609375,0.0,4244.75537109375,1.0,278.1571350097656,282.71270751953125,297.7025756835937,302.1994323730469,293.1499938964844,293.1499938964844,278.45001220703125,38628.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147929549217224,1.0,0.0,0.0,3.626035213470459,3.6260595321655273,8.773185982136056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.2001953125,0.0,1526.20947265625,1895.4371337890625,0.0,3541.029052734375,0.902163028717041,1.0,0.0,3.0,1.0,0.0
17944080,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8783828020095825,0.4603790044784546,0.4166395664215088,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6941530704498291,0.6439504623413086,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.7334545850753784,0.4756195843219757,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8845139145851135,0.4702451825141907,0.4477899968624115,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7183876037597656,0.245464414358139,1.1212835311889648,284.90460205078125,284.95001220703125,304.3646240234375,294.6878356933594,299.1004943847656,297.24090576171875,284.9056396484375,1.0,0.6917445659637451,0.3483064770698547,0.3483064770698547,1.0,1.0,-3.729676961898804,0.9713622331619264,2.758314609527588,0.1283762156963348,0.8678895831108093,0.8678895831108093,0.0,201.54983520507807,188.0,69134.609375,0.0,4244.75537109375,1.0,278.1571350097656,282.71270751953125,297.7025756835937,302.1994323730469,293.1499938964844,293.1499938964844,278.45001220703125,38628.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147929549217224,1.0,0.0,0.0,3.626035213470459,3.6260595321655273,8.773185982136056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.2001953125,0.0,1526.20947265625,1895.4371337890625,0.0,3541.029052734375,0.902163028717041,1.0,0.0,3.0,1.0,0.0
17944140,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8788228631019592,0.4602280855178833,0.4162464737892151,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6934324502944946,0.6423951983451843,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.7380785942077637,0.4744709134101867,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8853625059127808,0.4706598222255707,0.4479633867740631,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7191163897514343,0.2458055317401886,1.1221497058868408,284.9974975585937,284.95001220703125,304.3272705078125,294.68536376953125,299.0928955078125,297.2481994628906,284.99658203125,1.0,0.6911133527755737,0.3478170931339264,0.3478170931339264,1.0,1.0,-3.727198600769043,0.9689870476722716,2.758211612701416,0.1267533004283905,0.9525414705276488,0.9525414705276488,0.0,200.90576171875,191.0,68412.4375,0.0,4233.89599609375,1.0,278.44219970703125,282.8292236328125,297.6667785644531,302.0426025390625,293.1499938964844,293.1499938964844,278.1499938964844,33802.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077845215797424,1.0,0.0,0.0,3.728066921234131,3.728091239929199,9.27386338389624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.41015625,0.0,1604.9716796875,1895.4371337890625,0.0,3476.031982421875,0.9213255643844604,1.0,0.0,3.0,1.0,0.0
17944200,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8788228631019592,0.4602280855178833,0.4162464737892151,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6934324502944946,0.6423951983451843,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.7380785942077637,0.4744709134101867,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8853625059127808,0.4706598222255707,0.4479633867740631,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7191163897514343,0.2458055317401886,1.1221497058868408,284.9974975585937,284.95001220703125,304.3272705078125,294.68536376953125,299.0928955078125,297.2481994628906,284.99658203125,1.0,0.6911133527755737,0.3478170931339264,0.3478170931339264,1.0,1.0,-3.727198600769043,0.9689870476722716,2.758211612701416,0.1267533004283905,0.9525414705276488,0.9525414705276488,0.0,200.90576171875,191.0,68412.4375,0.0,4233.89599609375,1.0,278.44219970703125,282.8292236328125,297.6667785644531,302.0426025390625,293.1499938964844,293.1499938964844,278.1499938964844,33802.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077845215797424,1.0,0.0,0.0,3.728066921234131,3.728091239929199,9.27386338389624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.41015625,0.0,1604.9716796875,1895.4371337890625,0.0,3476.031982421875,0.9213255643844604,1.0,0.0,3.0,1.0,0.0
17944260,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.878489077091217,0.4589515924453735,0.4153439402580261,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6916491389274597,0.6417193412780762,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.7415666580200195,0.4739717245101928,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8855873346328735,0.4703047275543213,0.4478245377540588,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7194087505340576,0.2457423955202102,1.1224077939987185,284.9057006835937,284.95001220703125,304.2897033691406,294.68310546875,299.0782470703125,297.2460327148437,284.9066772460937,1.0,0.6906493306159973,0.347331553697586,0.347331553697586,1.0,1.0,-3.724844217300415,0.9666603803634644,2.75818395614624,0.125210165977478,0.8662020564079285,0.8662020564079285,0.0,200.57456970214844,194.0,68987.3671875,0.0,4225.37451171875,1.0,278.1572265625,282.7178649902344,297.6984558105469,302.1853332519531,293.1499938964844,293.1499938964844,278.45001220703125,38566.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914234697818756,1.0,0.0,0.0,3.614399909973145,3.614423990249634,8.716972388356226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.005859375,0.0,1512.935302734375,1895.4371337890625,0.0,3535.86083984375,0.8995339274406433,1.0,0.0,3.0,1.0,0.0
17944320,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.878489077091217,0.4589515924453735,0.4153439402580261,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6916491389274597,0.6417193412780762,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.7415666580200195,0.4739717245101928,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8855873346328735,0.4703047275543213,0.4478245377540588,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7194087505340576,0.2457423955202102,1.1224077939987185,284.9057006835937,284.95001220703125,304.2897033691406,294.68310546875,299.0782470703125,297.2460327148437,284.9066772460937,1.0,0.6906493306159973,0.347331553697586,0.347331553697586,1.0,1.0,-3.724844217300415,0.9666603803634644,2.75818395614624,0.125210165977478,0.8662020564079285,0.8662020564079285,0.0,200.57456970214844,194.0,68987.3671875,0.0,4225.37451171875,1.0,278.1572265625,282.7178649902344,297.6984558105469,302.1853332519531,293.1499938964844,293.1499938964844,278.45001220703125,38566.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914234697818756,1.0,0.0,0.0,3.614399909973145,3.614423990249634,8.716972388356226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.005859375,0.0,1512.935302734375,1895.4371337890625,0.0,3535.86083984375,0.8995339274406433,1.0,0.0,3.0,1.0,0.0
17944380,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8785945177078247,0.4587670266628265,0.414933830499649,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6907032132148743,0.6408593058586121,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.7461356520652771,0.4733364880084991,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8860940933227539,0.4706815183162689,0.4479729533195495,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7198777198791504,0.2460591197013855,1.1232160329818726,284.99761962890625,284.95001220703125,304.2518920898437,294.6810302734375,299.070068359375,297.2524719238281,284.9967041015625,1.0,0.6903434991836548,0.3468460142612457,0.3468460142612457,1.0,1.0,-3.723700046539306,0.9647064208984376,2.758993625640869,0.1237121224403381,0.9504762887954712,0.9504762887954712,0.0,200.2359313964844,197.0,68298.0234375,0.0,4220.1171875,1.0,278.4421081542969,282.8330993652344,297.6629333496094,302.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,33754.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073241353034972,1.0,0.0,0.0,3.7184770107269287,3.718501329421997,9.226213251167792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.2041015625,0.0,1593.5755615234375,1895.4371337890625,0.0,3471.754150390625,0.9191327095031738,1.0,0.0,3.0,1.0,0.0
17944440,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8785945177078247,0.4587670266628265,0.414933830499649,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6907032132148743,0.6408593058586121,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.7461356520652771,0.4733364880084991,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8860940933227539,0.4706815183162689,0.4479729533195495,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7198777198791504,0.2460591197013855,1.1232160329818726,284.99761962890625,284.95001220703125,304.2518920898437,294.6810302734375,299.070068359375,297.2524719238281,284.9967041015625,1.0,0.6903434991836548,0.3468460142612457,0.3468460142612457,1.0,1.0,-3.723700046539306,0.9647064208984376,2.758993625640869,0.1237121224403381,0.9504762887954712,0.9504762887954712,0.0,200.2359313964844,197.0,68298.0234375,0.0,4220.1171875,1.0,278.4421081542969,282.8330993652344,297.6629333496094,302.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,33754.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073241353034972,1.0,0.0,0.0,3.7184770107269287,3.718501329421997,9.226213251167792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.2041015625,0.0,1593.5755615234375,1895.4371337890625,0.0,3471.754150390625,0.9191327095031738,1.0,0.0,3.0,1.0,0.0
