time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944500,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8785495162010193,0.4581536054611206,0.4146641194820404,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.6897899508476257,0.6405392289161682,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.7479208111763,0.4731000959873199,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8862921595573425,0.4705395102500915,0.4480417668819427,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7200928926467896,0.2460575997829437,1.1237183809280396,284.8756103515625,284.95001220703125,304.23291015625,294.6800537109375,299.0629577636719,297.25164794921875,284.8749694824219,1.0,0.6902509927749634,0.3466032445430755,0.3466032445430755,1.0,1.0,-3.7233948707580566,0.9638094902038574,2.759585380554199,0.1230177357792854,0.8641752004623413,0.8641752004623413,0.0,200.11964416503903,197.0,69178.734375,0.0,4218.5517578125,1.0,278.1962280273437,282.6948547363281,297.7080993652344,302.2485046386719,293.1499938964844,293.1499938964844,278.1499938964844,37958.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126703143119812,1.0,0.0,0.0,3.678179502487183,3.67820405960083,9.027325518218275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.00390625,0.0,1579.511474609375,1895.4371337890625,0.0,3521.36865234375,0.9109150767326356,1.0,0.0,3.0,1.0,0.0
17944560,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8779362440109253,0.4574662148952484,0.4140157401561737,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6886760592460632,0.6408540606498718,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7495622038841248,0.4733326435089111,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8859867453575134,0.4702932834625244,0.4478106200695038,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.719917893409729,0.245971217751503,1.1234050989151,284.9065856933594,284.95001220703125,304.2138977050781,294.6791381835937,299.0549011230469,297.2494812011719,284.9076843261719,1.0,0.6901907324790955,0.3463634848594665,0.3463634848594665,1.0,1.0,-3.722618818283081,0.9627789855003356,2.7598397731781006,0.1222797855734825,0.865066647529602,0.865066647529602,0.0,200.19708251953125,200.0,68887.734375,0.0,4216.9365234375,1.0,278.15740966796875,282.7222900390625,297.6950378417969,302.17529296875,293.1499938964844,293.1499938964844,278.45001220703125,38542.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138635993003844,1.0,0.0,0.0,3.605725526809693,3.6057496070861816,8.675182812112325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.49609375,0.0,1503.257080078125,1895.4371337890625,0.0,3532.42431640625,0.8976051807403564,1.0,0.0,3.0,1.0,0.0
17944620,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8777240514755249,0.4572462439537048,0.4135846793651581,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6874565482139587,0.6406429409980774,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.7540500164031982,0.4731766879558563,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8861700296401978,0.470632791519165,0.4479338228702545,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7201404571533203,0.2462605088949203,1.1241356134414673,284.997802734375,284.95001220703125,304.1756896972656,294.677490234375,299.0462646484375,297.255126953125,284.9969177246094,1.0,0.6901822090148926,0.3458839952945709,0.3458839952945709,1.0,1.0,-3.7226829528808594,0.96121346950531,2.761469602584839,0.1208913624286651,0.9491875171661376,0.9491875171661376,0.0,200.1395874023437,218.0,68229.6015625,0.0,4216.763671875,1.0,278.4420471191406,282.83642578125,297.65985107421875,302.0229187011719,293.1499938964844,293.1499938964844,278.1499938964844,33715.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907041609287262,1.0,0.0,0.0,3.711895227432251,3.7119195461273193,9.193581149702368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.3447265625,0.0,1585.740234375,1895.4371337890625,0.0,3469.128662109375,0.9176258444786072,1.0,0.0,3.0,1.0,0.0
17944680,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8777240514755249,0.4572462439537048,0.4135846793651581,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6874565482139587,0.6406429409980774,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.7540500164031982,0.4731766879558563,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8861700296401978,0.470632791519165,0.4479338228702545,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7201404571533203,0.2462605088949203,1.1241356134414673,284.997802734375,284.95001220703125,304.1756896972656,294.677490234375,299.0462646484375,297.255126953125,284.9969177246094,1.0,0.6901822090148926,0.3458839952945709,0.3458839952945709,1.0,1.0,-3.7226829528808594,0.96121346950531,2.761469602584839,0.1208913624286651,0.9491875171661376,0.9491875171661376,0.0,200.1395874023437,218.0,68229.6015625,0.0,4216.763671875,1.0,278.4420471191406,282.83642578125,297.65985107421875,302.0229187011719,293.1499938964844,293.1499938964844,278.1499938964844,33715.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907041609287262,1.0,0.0,0.0,3.711895227432251,3.7119195461273193,9.193581149702368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.3447265625,0.0,1585.740234375,1895.4371337890625,0.0,3469.128662109375,0.9176258444786072,1.0,0.0,3.0,1.0,0.0
17944740,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8761984705924988,0.4559272527694702,0.4126670062541961,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6850477457046509,0.6425094604492188,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.7572915554046631,0.4745553135871887,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8851760625839233,0.4702193140983581,0.4477672576904297,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7195199728012085,0.2461518943309784,1.1243388652801514,284.908447265625,284.95001220703125,304.1373596191406,294.67608642578125,299.0306091308594,297.25103759765625,284.909423828125,1.0,0.6910207867622375,0.3454045355319977,0.3454045355319977,1.0,1.0,-3.7255239486694336,0.9604920148849488,2.765031814575196,0.1197075396776199,0.8655965328216553,0.8655965328216553,0.0,200.9296264648437,236.0,68883.125,0.0,4229.5556640625,1.0,278.1573486328125,282.7260131835937,297.6925354003906,302.1706848144531,293.1499938964844,293.1499938964844,278.45001220703125,38410.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137026071548462,1.0,0.0,0.0,3.602670669555664,3.6026947498321533,8.660489356770995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.1396484375,0.0,1498.949951171875,1895.4371337890625,0.0,3530.93310546875,0.8968296051025391,1.0,0.0,3.0,1.0,0.0
17944800,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8761984705924988,0.4559272527694702,0.4126670062541961,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6850477457046509,0.6425094604492188,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.7572915554046631,0.4745553135871887,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8851760625839233,0.4702193140983581,0.4477672576904297,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7195199728012085,0.2461518943309784,1.1243388652801514,284.908447265625,284.95001220703125,304.1373596191406,294.67608642578125,299.0306091308594,297.25103759765625,284.909423828125,1.0,0.6910207867622375,0.3454045355319977,0.3454045355319977,1.0,1.0,-3.7255239486694336,0.9604920148849488,2.765031814575196,0.1197075396776199,0.8655965328216553,0.8655965328216553,0.0,200.9296264648437,236.0,68883.125,0.0,4229.5556640625,1.0,278.1573486328125,282.7260131835937,297.6925354003906,302.1706848144531,293.1499938964844,293.1499938964844,278.45001220703125,38410.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137026071548462,1.0,0.0,0.0,3.602670669555664,3.6026947498321533,8.660489356770995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.1396484375,0.0,1498.949951171875,1895.4371337890625,0.0,3530.93310546875,0.8968296051025391,1.0,0.0,3.0,1.0,0.0
17944860,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8744569420814514,0.455689787864685,0.4122644066810608,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6831496953964233,0.6451870203018188,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.7612903118133545,0.4768881797790527,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8837957382202148,0.4705414474010467,0.4479179680347442,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7185710668563843,0.2464138716459274,1.1251764297485352,285.0017395019531,284.95001220703125,304.098876953125,294.6749267578125,299.0208435058594,297.2545471191406,285.0009460449219,1.0,0.6926634311676025,0.3449083566665649,0.3449083566665649,1.0,1.0,-3.732249975204468,0.9608952403068542,2.7713546752929688,0.1187481582164764,0.9528837203979492,0.9528837203979492,0.0,202.35546875,254.0,68328.6640625,0.0,4257.05859375,1.0,278.4420471191406,282.8405456542969,297.6585693359375,302.0255432128906,293.1499938964844,293.1499938964844,278.1499938964844,33556.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071377515792848,1.0,0.0,0.0,3.713806390762329,3.7138304710388175,9.20305069485039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.427734375,0.0,1586.716552734375,1895.4371337890625,0.0,3470.02197265625,0.9179653525352478,1.0,0.0,3.0,1.0,0.0
17944920,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8744569420814514,0.455689787864685,0.4122644066810608,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6831496953964233,0.6451870203018188,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.7612903118133545,0.4768881797790527,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8837957382202148,0.4705414474010467,0.4479179680347442,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7185710668563843,0.2464138716459274,1.1251764297485352,285.0017395019531,284.95001220703125,304.098876953125,294.6749267578125,299.0208435058594,297.2545471191406,285.0009460449219,1.0,0.6926634311676025,0.3449083566665649,0.3449083566665649,1.0,1.0,-3.732249975204468,0.9608952403068542,2.7713546752929688,0.1187481582164764,0.9528837203979492,0.9528837203979492,0.0,202.35546875,254.0,68328.6640625,0.0,4257.05859375,1.0,278.4420471191406,282.8405456542969,297.6585693359375,302.0255432128906,293.1499938964844,293.1499938964844,278.1499938964844,33556.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071377515792848,1.0,0.0,0.0,3.713806390762329,3.7138304710388175,9.20305069485039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.427734375,0.0,1586.716552734375,1895.4371337890625,0.0,3470.02197265625,0.9179653525352478,1.0,0.0,3.0,1.0,0.0
17944980,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8701934814453125,0.4543087184429168,0.4113884270191192,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9968073964118958,0.6800940036773682,0.64499431848526,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.7634918093681335,0.4828286468982696,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8799957633018494,0.4700770378112793,0.4478016495704651,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7157899141311646,0.246229276061058,1.125517964363098,284.907470703125,284.95001220703125,304.060302734375,294.67401123046875,299.00244140625,297.2465515136719,284.90869140625,1.0,0.6950430274009705,0.3444121778011322,0.3444121778011322,1.0,1.0,-3.73840069770813,0.9611116647720336,2.777288913726806,0.117852047085762,0.8677961230278015,0.8677961230278015,0.0,205.46905517578125,257.0,69073.7578125,0.0,4293.82177734375,1.0,278.1576232910156,282.7245483398437,297.6923217773437,302.1825866699219,293.1499938964844,293.1499938964844,278.45001220703125,38275.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142054915428162,1.0,0.0,0.0,3.61342453956604,3.613448619842529,8.712269163879682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.62109375,0.0,1509.714599609375,1895.4371337890625,0.0,3535.590576171875,0.8989927768707275,1.0,0.0,3.0,1.0,0.0
17945040,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8701934814453125,0.4543087184429168,0.4113884270191192,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9968073964118958,0.6800940036773682,0.64499431848526,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.7634918093681335,0.4828286468982696,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8799957633018494,0.4700770378112793,0.4478016495704651,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7157899141311646,0.246229276061058,1.125517964363098,284.907470703125,284.95001220703125,304.060302734375,294.67401123046875,299.00244140625,297.2465515136719,284.90869140625,1.0,0.6950430274009705,0.3444121778011322,0.3444121778011322,1.0,1.0,-3.73840069770813,0.9611116647720336,2.777288913726806,0.117852047085762,0.8677961230278015,0.8677961230278015,0.0,205.46905517578125,257.0,69073.7578125,0.0,4293.82177734375,1.0,278.1576232910156,282.7245483398437,297.6923217773437,302.1825866699219,293.1499938964844,293.1499938964844,278.45001220703125,38275.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142054915428162,1.0,0.0,0.0,3.61342453956604,3.613448619842529,8.712269163879682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.62109375,0.0,1509.714599609375,1895.4371337890625,0.0,3535.590576171875,0.8989927768707275,1.0,0.0,3.0,1.0,0.0
17945100,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8678001165390015,0.4540978074073791,0.4110064208507538,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9945841431617736,0.6791881918907166,0.6438800692558289,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.7646607756614685,0.4863608181476593,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8777787685394287,0.4701450765132904,0.447741836309433,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7140896916389465,0.2462675422430038,1.1255284547805786,285.0164489746094,284.95001220703125,304.0409545898437,294.6736755371094,298.9946594238281,297.2445068359375,285.0168151855469,1.0,0.6962147355079651,0.3441640734672546,0.3441640734672546,1.0,1.0,-3.740778684616089,0.961009442806244,2.7797691822052,0.1172848865389823,0.9456106424331664,0.9456106424331664,0.0,207.26870727539065,257.0,68288.953125,0.0,4311.89794921875,1.0,278.40087890625,282.8501281738281,297.647216796875,301.97332763671875,293.1499938964844,293.1499938964844,278.45001220703125,33998.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090830683708192,1.0,0.0,0.0,3.664199590682984,3.6642234325408936,8.958834882832889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.646484375,0.0,1533.986328125,1895.4371337890625,0.0,3488.09228515625,0.9084632992744446,1.0,0.0,3.0,1.0,0.0
17945160,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.866161584854126,0.4539639949798584,0.410955935716629,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9929347634315492,0.678490936756134,0.6432405710220337,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.7658762335777283,0.4890608489513397,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8762666583061218,0.4703137576580047,0.4479441344738006,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7129281163215637,0.2463847994804382,1.1262218952178955,285.00079345703125,284.95001220703125,304.0216064453125,294.6733703613281,298.9873352050781,297.2432861328125,284.99957275390625,1.0,0.6973921656608582,0.3438739776611328,0.3438739776611328,1.0,1.0,-3.744274377822876,0.9611140489578248,2.7831602096557617,0.1166819781064987,0.955037236213684,0.955037236213684,0.0,208.7364044189453,260.0,68483.546875,0.0,4330.95361328125,1.0,278.443115234375,282.8394470214844,297.6570739746094,302.034912109375,293.1499938964844,293.1499938964844,278.1499938964844,33509.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077842235565186,1.0,0.0,0.0,3.7246057987213135,3.724630117416382,9.256652333533566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.5869140625,0.0,1598.7530517578125,1895.4371337890625,0.0,3476.02880859375,0.9201088547706604,1.0,0.0,3.0,1.0,0.0
17945220,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8615237474441528,0.4524860382080078,0.4100191295146942,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.988510012626648,0.6760178208351135,0.6413024067878723,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.7667356133460999,0.4959007203578949,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8720546960830688,0.4697682559490204,0.4477763772010803,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7095943093299866,0.2461187988519668,1.1262744665145874,284.90673828125,284.95001220703125,303.9828491210937,294.67303466796875,298.96417236328125,297.22967529296875,284.9077453613281,1.0,0.6997247934341431,0.3432938158512115,0.3432938158512115,1.0,1.0,-3.748911857604981,0.9605860114097596,2.788325786590576,0.1153440028429031,0.8688980937004089,0.8688980937004089,0.0,212.28250122070312,263.0,69172.0078125,0.0,4366.5263671875,1.0,278.1572265625,282.7245788574219,297.6910705566406,302.1881408691406,293.1499938964844,293.1499938964844,278.45001220703125,38366.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914808750152588,1.0,0.0,0.0,3.6187164783477774,3.618740558624268,8.737806638237089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.119140625,0.0,1516.193115234375,1895.4371337890625,0.0,3541.17529296875,0.9003168344497681,1.0,0.0,3.0,1.0,0.0
17945280,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8615237474441528,0.4524860382080078,0.4100191295146942,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.988510012626648,0.6760178208351135,0.6413024067878723,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.7667356133460999,0.4959007203578949,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8720546960830688,0.4697682559490204,0.4477763772010803,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7095943093299866,0.2461187988519668,1.1262744665145874,284.90673828125,284.95001220703125,303.9828491210937,294.67303466796875,298.96417236328125,297.22967529296875,284.9077453613281,1.0,0.6997247934341431,0.3432938158512115,0.3432938158512115,1.0,1.0,-3.748911857604981,0.9605860114097596,2.788325786590576,0.1153440028429031,0.8688980937004089,0.8688980937004089,0.0,212.28250122070312,263.0,69172.0078125,0.0,4366.5263671875,1.0,278.1572265625,282.7245788574219,297.6910705566406,302.1881408691406,293.1499938964844,293.1499938964844,278.45001220703125,38366.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914808750152588,1.0,0.0,0.0,3.6187164783477774,3.618740558624268,8.737806638237089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.119140625,0.0,1516.193115234375,1895.4371337890625,0.0,3541.17529296875,0.9003168344497681,1.0,0.0,3.0,1.0,0.0
17945340,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8577701449394226,0.4520849883556366,0.4095314145088196,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.984600067138672,0.6746788024902344,0.6398897171020508,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.7683954834938049,0.501924455165863,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8685835599899292,0.4699516296386719,0.4478655159473419,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7067129611968994,0.2462343275547027,1.1267638206481934,285.0001525878906,284.95001220703125,303.94403076171875,294.67303466796875,298.947998046875,297.2253112792969,284.9992980957031,1.0,0.7020364999771118,0.3427136242389679,0.3427136242389679,1.0,1.0,-3.7545650005340576,0.9603652358055116,2.7941997051239014,0.1139494329690933,0.955241560935974,0.955241560935974,0.0,215.51394653320312,266.0,68554.40625,0.0,4403.01171875,1.0,278.442138671875,282.8403625488281,297.6567077636719,302.0390319824219,293.1499938964844,293.1499938964844,278.1499938964844,33629.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082474708557128,1.0,0.0,0.0,3.7263197898864746,3.726344108581543,9.26517373045499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.5185546875,0.0,1601.643310546875,1895.4371337890625,0.0,3480.33251953125,0.9208250045776368,1.0,0.0,3.0,1.0,0.0
17945400,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8577701449394226,0.4520849883556366,0.4095314145088196,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.984600067138672,0.6746788024902344,0.6398897171020508,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.7683954834938049,0.501924455165863,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8685835599899292,0.4699516296386719,0.4478655159473419,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7067129611968994,0.2462343275547027,1.1267638206481934,285.0001525878906,284.95001220703125,303.94403076171875,294.67303466796875,298.947998046875,297.2253112792969,284.9992980957031,1.0,0.7020364999771118,0.3427136242389679,0.3427136242389679,1.0,1.0,-3.7545650005340576,0.9603652358055116,2.7941997051239014,0.1139494329690933,0.955241560935974,0.955241560935974,0.0,215.51394653320312,266.0,68554.40625,0.0,4403.01171875,1.0,278.442138671875,282.8403625488281,297.6567077636719,302.0390319824219,293.1499938964844,293.1499938964844,278.1499938964844,33629.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082474708557128,1.0,0.0,0.0,3.7263197898864746,3.726344108581543,9.26517373045499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.5185546875,0.0,1601.643310546875,1895.4371337890625,0.0,3480.33251953125,0.9208250045776368,1.0,0.0,3.0,1.0,0.0
17945460,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.853385865688324,0.4505713582038879,0.40855473279953,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9799758195877076,0.6722903251647949,0.6380509734153748,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7686689496040344,0.5086539387702942,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8645951747894287,0.4693658649921417,0.4476538300514221,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7033892273902893,0.2459446936845779,1.12669038772583,284.9066162109375,284.95001220703125,303.9052124023437,294.6733093261719,298.9247436523437,297.2113952636719,284.9076232910156,1.0,0.7043303847312927,0.3421606719493866,0.3421606719493866,1.0,1.0,-3.758937120437622,0.9598367810249328,2.799100160598755,0.1126313805580139,0.8691810965538025,0.8691810965538025,0.0,219.07644653320312,269.0,69239.3203125,0.0,4438.12451171875,1.0,278.1571960449219,282.7257995605469,297.6907043457031,302.1918029785156,293.1499938964844,293.1499938964844,278.45001220703125,38387.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150948524475098,1.0,0.0,0.0,3.621259450912476,3.621283531188965,8.750091069487098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.546875,0.0,1519.14990234375,1895.4371337890625,0.0,3543.82373046875,0.9009001851081848,1.0,0.0,3.0,1.0,0.0
17945520,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.853385865688324,0.4505713582038879,0.40855473279953,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9799758195877076,0.6722903251647949,0.6380509734153748,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7686689496040344,0.5086539387702942,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8645951747894287,0.4693658649921417,0.4476538300514221,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7033892273902893,0.2459446936845779,1.12669038772583,284.9066162109375,284.95001220703125,303.9052124023437,294.6733093261719,298.9247436523437,297.2113952636719,284.9076232910156,1.0,0.7043303847312927,0.3421606719493866,0.3421606719493866,1.0,1.0,-3.758937120437622,0.9598367810249328,2.799100160598755,0.1126313805580139,0.8691810965538025,0.8691810965538025,0.0,219.07644653320312,269.0,69239.3203125,0.0,4438.12451171875,1.0,278.1571960449219,282.7257995605469,297.6907043457031,302.1918029785156,293.1499938964844,293.1499938964844,278.45001220703125,38387.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150948524475098,1.0,0.0,0.0,3.621259450912476,3.621283531188965,8.750091069487098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.546875,0.0,1519.14990234375,1895.4371337890625,0.0,3543.82373046875,0.9009001851081848,1.0,0.0,3.0,1.0,0.0
17945580,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8498452305793762,0.4501334726810455,0.4080345630645752,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.975893259048462,0.670968234539032,0.6366671919822693,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.7698158025741577,0.5145808458328247,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8613168001174927,0.4695115983486175,0.4477086365222931,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7006039619445801,0.2460422366857528,1.1271010637283323,285.000244140625,284.95001220703125,303.8663635253906,294.6739501953125,298.90875244140625,297.2070007324219,284.9994201660156,1.0,0.7066026926040649,0.3416077494621277,0.3416077494621277,1.0,1.0,-3.764333248138428,0.9596206545829772,2.8047125339508057,0.1112576425075531,0.955664038658142,0.955664038658142,0.0,222.31993103027344,272.0,68615.9765625,0.0,4474.15966796875,1.0,278.4421691894531,282.84197998046875,297.6572570800781,302.0433349609375,293.1499938964844,293.1499938964844,278.1499938964844,33642.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084682464599608,1.0,0.0,0.0,3.72831130027771,3.7283356189727774,9.275078696191486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.8271484375,0.0,1604.033203125,1895.4371337890625,0.0,3482.3828125,0.921284556388855,1.0,0.0,3.0,1.0,0.0
17945640,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8498452305793762,0.4501334726810455,0.4080345630645752,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.975893259048462,0.670968234539032,0.6366671919822693,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.7698158025741577,0.5145808458328247,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8613168001174927,0.4695115983486175,0.4477086365222931,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7006039619445801,0.2460422366857528,1.1271010637283323,285.000244140625,284.95001220703125,303.8663635253906,294.6739501953125,298.90875244140625,297.2070007324219,284.9994201660156,1.0,0.7066026926040649,0.3416077494621277,0.3416077494621277,1.0,1.0,-3.764333248138428,0.9596206545829772,2.8047125339508057,0.1112576425075531,0.955664038658142,0.955664038658142,0.0,222.31993103027344,272.0,68615.9765625,0.0,4474.15966796875,1.0,278.4421691894531,282.84197998046875,297.6572570800781,302.0433349609375,293.1499938964844,293.1499938964844,278.1499938964844,33642.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084682464599608,1.0,0.0,0.0,3.72831130027771,3.7283356189727774,9.275078696191486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.8271484375,0.0,1604.033203125,1895.4371337890625,0.0,3482.3828125,0.921284556388855,1.0,0.0,3.0,1.0,0.0
17945700,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8480883240699768,0.4494077563285827,0.4077219665050506,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9738234281539916,0.669832706451416,0.6359498500823975,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.769812822341919,0.5175088047981262,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8597235679626465,0.4692580103874206,0.4477355480194092,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6992689967155457,0.2459350377321243,1.127430081367493,284.87774658203125,284.95001220703125,303.8469543457031,294.67437744140625,298.8978271484375,297.200927734375,284.876953125,1.0,0.7077375650405884,0.341331273317337,0.341331273317337,1.0,1.0,-3.767049551010132,0.959513545036316,2.807536125183105,0.110633336007595,0.8698771595954895,0.8698771595954895,0.0,223.9418334960937,272.0,69566.0078125,0.0,4492.25927734375,1.0,278.1959533691406,282.7022399902344,297.70367431640625,302.2661437988281,293.1499938964844,293.1499938964844,278.1499938964844,37712.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139292240142822,1.0,0.0,0.0,3.692960023880005,3.692984819412232,9.100023135033551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5693359375,0.0,1594.45263671875,1895.4371337890625,0.0,3533.03173828125,0.9141038060188292,1.0,0.0,3.0,1.0,0.0
17945760,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8457003831863403,0.4485844373703003,0.4070300459861755,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9710724949836732,0.6685793995857239,0.6348336935043335,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.7695443630218506,0.5212059020996094,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8575448989868164,0.4688891470432281,0.4474643468856811,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6974015235900879,0.2457364350557327,1.1269603967666626,284.9066772460937,284.95001220703125,303.8275451660156,294.6749267578125,298.8857727050781,297.1933898925781,284.9078063964844,1.0,0.7088565230369568,0.3410595059394836,0.3410595059394836,1.0,1.0,-3.768432378768921,0.959020733833313,2.8094115257263184,0.1098871231079101,0.8696474432945251,0.8696474432945251,0.0,225.89707946777344,275.0,69303.296875,0.0,4508.76123046875,1.0,278.15728759765625,282.7275085449219,297.6921691894531,302.1973571777344,293.1499938964844,293.1499938964844,278.45001220703125,38408.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915267825126648,1.0,0.0,0.0,3.6231634616851807,3.62318754196167,8.759294587434852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.8662109375,0.0,1521.405029296875,1895.4371337890625,0.0,3545.4248046875,0.9013486504554749,1.0,0.0,3.0,1.0,0.0
17945820,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8423438668251038,0.4481062591075897,0.4064732491970062,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9668323397636414,0.6672428846359253,0.6334384679794312,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.7701728940010071,0.5270487070083618,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8544412851333618,0.4689976572990417,0.4474847912788391,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.694719135761261,0.2458188235759735,1.1273071765899658,285.0003356933594,284.95001220703125,303.7887268066406,294.6762390136719,298.869873046875,297.18896484375,284.99951171875,1.0,0.7110881209373474,0.3405159711837768,0.3405159711837768,1.0,1.0,-3.773551225662232,0.9587451219558716,2.8148062229156494,0.1084701344370842,0.9562354683876038,0.9562354683876038,0.0,229.1541748046875,278.0,68681.5859375,0.0,4544.27978515625,1.0,278.4421691894531,282.84375,297.65948486328125,302.0495910644531,293.1499938964844,293.1499938964844,278.1499938964844,33647.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086291193962096,1.0,0.0,0.0,3.730379104614258,3.730403423309326,9.285370197176236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.1953125,0.0,1606.4542236328125,1895.4371337890625,0.0,3483.876953125,0.9217560291290284,1.0,0.0,3.0,1.0,0.0
17945880,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8423438668251038,0.4481062591075897,0.4064732491970062,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9668323397636414,0.6672428846359253,0.6334384679794312,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.7701728940010071,0.5270487070083618,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8544412851333618,0.4689976572990417,0.4474847912788391,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.694719135761261,0.2458188235759735,1.1273071765899658,285.0003356933594,284.95001220703125,303.7887268066406,294.6762390136719,298.869873046875,297.18896484375,284.99951171875,1.0,0.7110881209373474,0.3405159711837768,0.3405159711837768,1.0,1.0,-3.773551225662232,0.9587451219558716,2.8148062229156494,0.1084701344370842,0.9562354683876038,0.9562354683876038,0.0,229.1541748046875,278.0,68681.5859375,0.0,4544.27978515625,1.0,278.4421691894531,282.84375,297.65948486328125,302.0495910644531,293.1499938964844,293.1499938964844,278.1499938964844,33647.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086291193962096,1.0,0.0,0.0,3.730379104614258,3.730403423309326,9.285370197176236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.1953125,0.0,1606.4542236328125,1895.4371337890625,0.0,3483.876953125,0.9217560291290284,1.0,0.0,3.0,1.0,0.0
17945940,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8384038805961609,0.4465199410915375,0.4054351449012756,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9618505239486694,0.6648427248001099,0.6315929293632507,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.7693328261375427,0.5335768461227417,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8508665561676025,0.4683400392532348,0.44720658659935,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6916358470916748,0.2454995512962341,1.1271052360534668,284.9062194824219,284.95001220703125,303.75,294.677978515625,298.84747314453125,297.1759948730469,284.9071655273437,1.0,0.7133006453514099,0.3399724066257477,0.3399724066257477,1.0,1.0,-3.777364015579224,0.9580698609352112,2.819293975830078,0.1070415899157524,0.8699374794960022,0.8699374794960022,0.0,232.74612426757807,281.0,69388.125,0.0,4578.3154296875,1.0,278.1573791503906,282.7285461425781,297.6949462890625,302.2050170898437,293.1499938964844,293.1499938964844,278.45001220703125,38353.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154032468795776,1.0,0.0,0.0,3.626872301101685,3.626896619796753,8.777237212598266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.44921875,0.0,1525.0850830078125,1895.4371337890625,0.0,3546.677490234375,0.9020453095436096,1.0,0.0,3.0,1.0,0.0
17946000,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8384038805961609,0.4465199410915375,0.4054351449012756,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9618505239486694,0.6648427248001099,0.6315929293632507,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.7693328261375427,0.5335768461227417,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8508665561676025,0.4683400392532348,0.44720658659935,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6916358470916748,0.2454995512962341,1.1271052360534668,284.9062194824219,284.95001220703125,303.75,294.677978515625,298.84747314453125,297.1759948730469,284.9071655273437,1.0,0.7133006453514099,0.3399724066257477,0.3399724066257477,1.0,1.0,-3.777364015579224,0.9580698609352112,2.819293975830078,0.1070415899157524,0.8699374794960022,0.8699374794960022,0.0,232.74612426757807,281.0,69388.125,0.0,4578.3154296875,1.0,278.1573791503906,282.7285461425781,297.6949462890625,302.2050170898437,293.1499938964844,293.1499938964844,278.45001220703125,38353.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154032468795776,1.0,0.0,0.0,3.626872301101685,3.626896619796753,8.777237212598266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.44921875,0.0,1525.0850830078125,1895.4371337890625,0.0,3546.677490234375,0.9020453095436096,1.0,0.0,3.0,1.0,0.0
17946060,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8345396518707275,0.4458242952823639,0.4047755300998688,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9566441774368286,0.6633086204528809,0.630111813545227,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9988663792610168,0.7693471908569336,0.5380236506462097,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8472319841384888,0.468231201171875,0.4471217393875122,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6883898377418518,0.2453779578208923,1.1270242929458618,284.9991149902344,284.95001220703125,303.7111511230469,294.6802673339844,298.8306579589844,297.1704406738281,284.9981384277344,1.0,0.7154677510261536,0.3394491374492645,0.3394491374492645,1.0,1.0,-3.7799365520477295,0.9570883512496948,2.822848081588745,0.1055207103490829,0.9557971358299256,0.9557971358299256,0.0,236.59109497070312,284.0,68727.015625,0.0,4610.5107421875,1.0,278.44219970703125,282.84490966796875,297.66326904296875,302.0570983886719,293.1499938964844,293.1499938964844,278.1499938964844,33683.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90873521566391,1.0,0.0,0.0,3.732009649276733,3.7320339679718018,9.293488574257936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.427734375,0.0,1608.6112060546875,1895.4371337890625,0.0,3484.8623046875,0.9221339821815492,1.0,0.0,3.0,1.0,0.0
17946120,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8345396518707275,0.4458242952823639,0.4047755300998688,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9566441774368286,0.6633086204528809,0.630111813545227,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9988663792610168,0.7693471908569336,0.5380236506462097,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8472319841384888,0.468231201171875,0.4471217393875122,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6883898377418518,0.2453779578208923,1.1270242929458618,284.9991149902344,284.95001220703125,303.7111511230469,294.6802673339844,298.8306579589844,297.1704406738281,284.9981384277344,1.0,0.7154677510261536,0.3394491374492645,0.3394491374492645,1.0,1.0,-3.7799365520477295,0.9570883512496948,2.822848081588745,0.1055207103490829,0.9557971358299256,0.9557971358299256,0.0,236.59109497070312,284.0,68727.015625,0.0,4610.5107421875,1.0,278.44219970703125,282.84490966796875,297.66326904296875,302.0570983886719,293.1499938964844,293.1499938964844,278.1499938964844,33683.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90873521566391,1.0,0.0,0.0,3.732009649276733,3.7320339679718018,9.293488574257936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.427734375,0.0,1608.6112060546875,1895.4371337890625,0.0,3484.8623046875,0.9221339821815492,1.0,0.0,3.0,1.0,0.0
17946180,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8280350565910339,0.4437729120254516,0.4034859240055084,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9478646516799928,0.6604456305503845,0.6280108094215393,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.993455708026886,0.7685443162918091,0.5379542112350464,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8410030603408813,0.4670795500278473,0.4465587437152862,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6826789379119873,0.2445474117994308,1.1254175901412964,284.9007873535156,284.95001220703125,303.6720275878906,294.683349609375,298.80743408203125,297.1573791503906,284.9019470214844,1.0,0.7174935936927795,0.3389258682727813,0.3389258682727813,1.0,1.0,-3.773183822631836,0.953317165374756,2.81986665725708,0.1033918410539627,0.8645541667938232,0.8645541667938232,0.0,242.701416015625,287.0,69247.3046875,0.0,4630.60107421875,1.0,278.15753173828125,282.7290954589844,297.6985168457031,302.2038269042969,293.1499938964844,293.1499938964844,278.45001220703125,38664.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151806831359864,1.0,0.0,0.0,3.6185882091522217,3.618612289428711,8.737186476537318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.5029296875,0.0,1518.268310546875,1895.4371337890625,0.0,3544.6181640625,0.9003905057907104,1.0,0.0,3.0,1.0,0.0
17946240,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8280350565910339,0.4437729120254516,0.4034859240055084,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9478646516799928,0.6604456305503845,0.6280108094215393,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.993455708026886,0.7685443162918091,0.5379542112350464,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8410030603408813,0.4670795500278473,0.4465587437152862,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6826789379119873,0.2445474117994308,1.1254175901412964,284.9007873535156,284.95001220703125,303.6720275878906,294.683349609375,298.80743408203125,297.1573791503906,284.9019470214844,1.0,0.7174935936927795,0.3389258682727813,0.3389258682727813,1.0,1.0,-3.773183822631836,0.953317165374756,2.81986665725708,0.1033918410539627,0.8645541667938232,0.8645541667938232,0.0,242.701416015625,287.0,69247.3046875,0.0,4630.60107421875,1.0,278.15753173828125,282.7290954589844,297.6985168457031,302.2038269042969,293.1499938964844,293.1499938964844,278.45001220703125,38664.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151806831359864,1.0,0.0,0.0,3.6185882091522217,3.618612289428711,8.737186476537318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.5029296875,0.0,1518.268310546875,1895.4371337890625,0.0,3544.6181640625,0.9003905057907104,1.0,0.0,3.0,1.0,0.0
17946300,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8248516321182251,0.4431893527507782,0.4028378427028656,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9434228539466858,0.6594224572181702,0.6269300580024719,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9907207489013672,0.7689651846885681,0.5380493402481079,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8379454016685486,0.4667592644691467,0.4462093114852905,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6797876954078674,0.2442149519920349,1.1241278648376465,285.00836181640625,284.95001220703125,303.6523742675781,294.6851501464844,298.7989807128906,297.1551208496094,285.0084533691406,1.0,0.7184420228004456,0.3386642336845398,0.3386642336845398,1.0,1.0,-3.7692370414733887,0.9512696862220764,2.817967414855957,0.1021136865019798,0.9390871524810792,0.9390871524810792,0.0,245.7667694091797,287.0,68338.2265625,0.0,4639.0703125,1.0,278.40087890625,282.8553466796875,297.6544494628906,301.9871520996094,293.1499938964844,293.1499938964844,278.45001220703125,34346.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095736145973206,1.0,0.0,0.0,3.662672758102417,3.662696599960327,8.951370773502276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.4501953125,0.0,1534.8997802734375,1895.4371337890625,0.0,3492.646240234375,0.9083733558654784,1.0,0.0,3.0,1.0,0.0
