time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946360,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8225159049034119,0.4426844716072082,0.4025037884712219,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9400241374969482,0.6584919095039368,0.626174807548523,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.988760232925415,0.7695258259773254,0.5385183095932007,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8357049226760864,0.4665193855762481,0.4460887014865875,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6776276230812073,0.2439373135566711,1.1233503818511963,284.9918518066406,284.95001220703125,303.6326599121094,294.6871337890625,298.7920227050781,297.1541748046875,284.9906616210937,1.0,0.7193756103515625,0.3384730517864227,0.3384730517864227,1.0,1.0,-3.76740837097168,0.9500733017921448,2.8173348903656006,0.1012633591890335,0.9450212717056274,0.9450212717056274,0.0,248.2274475097656,290.0,68421.09375,0.0,4649.68359375,1.0,278.4430847167969,282.8457946777344,297.66583251953125,302.0426025390625,293.1499938964844,293.1499938964844,278.1499938964844,33906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077368974685668,1.0,0.0,0.0,3.7155566215515137,3.715580701828003,9.211726705871116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.765625,0.0,1591.3896484375,1895.4371337890625,0.0,3475.58935546875,0.9183267951011658,1.0,0.0,3.0,1.0,0.0
17946420,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8162626028060913,0.4404691755771637,0.4010362923145294,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9312272667884828,0.6554355621337891,0.6238573789596558,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9831716418266296,0.7691638469696045,0.5387018322944641,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8298755884170532,0.46513232588768,0.4452694952487945,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6720665097236633,0.242828294634819,1.1203248500823977,284.9031677246094,284.95001220703125,303.59307861328125,294.6915283203125,298.770751953125,297.1429748535156,284.9039611816406,1.0,0.7211241126060486,0.3380906581878662,0.3380906581878662,1.0,1.0,-3.758458852767944,0.9461270570755004,2.8123316764831543,0.0993394553661346,0.8586142659187317,0.8586142659187317,0.0,254.34243774414065,293.0,68832.921875,0.0,4663.3603515625,1.0,278.15740966796875,282.7396545410156,297.7035217285156,302.1819763183594,293.1499938964844,293.1499938964844,278.45001220703125,38812.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913546085357666,1.0,0.0,0.0,3.589293956756592,3.589317798614502,8.596295515417296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.0908203125,0.0,1487.3631591796875,1895.4371337890625,0.0,3529.483154296875,0.894120991230011,1.0,0.0,3.0,1.0,0.0
17946480,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8162626028060913,0.4404691755771637,0.4010362923145294,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9312272667884828,0.6554355621337891,0.6238573789596558,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9831716418266296,0.7691638469696045,0.5387018322944641,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8298755884170532,0.46513232588768,0.4452694952487945,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6720665097236633,0.242828294634819,1.1203248500823977,284.9031677246094,284.95001220703125,303.59307861328125,294.6915283203125,298.770751953125,297.1429748535156,284.9039611816406,1.0,0.7211241126060486,0.3380906581878662,0.3380906581878662,1.0,1.0,-3.758458852767944,0.9461270570755004,2.8123316764831543,0.0993394553661346,0.8586142659187317,0.8586142659187317,0.0,254.34243774414065,293.0,68832.921875,0.0,4663.3603515625,1.0,278.15740966796875,282.7396545410156,297.7035217285156,302.1819763183594,293.1499938964844,293.1499938964844,278.45001220703125,38812.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913546085357666,1.0,0.0,0.0,3.589293956756592,3.589317798614502,8.596295515417296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.0908203125,0.0,1487.3631591796875,1895.4371337890625,0.0,3529.483154296875,0.894120991230011,1.0,0.0,3.0,1.0,0.0
17946540,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8109778165817261,0.4392374157905578,0.3999377787113189,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9237802028656006,0.6533223390579224,0.6218813061714172,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9784578680992126,0.7701359391212463,0.5393230319023132,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8250241279602051,0.4643931686878204,0.4446315765380859,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6673438549041748,0.2420196533203125,1.117321252822876,284.9903869628906,284.95001220703125,303.5532531738281,294.696533203125,298.7559814453125,297.1402587890625,284.9895324707031,1.0,0.7227382659912109,0.3377082645893097,0.3377082645893097,1.0,1.0,-3.7511165142059326,0.9426736235618592,2.8084428310394287,0.0972884073853492,0.9360021948814392,0.9360021948814392,0.0,259.7217102050781,296.0,67996.640625,0.0,4676.86279296875,1.0,278.44189453125,282.8534545898437,297.67413330078125,302.0235900878906,293.1499938964844,293.1499938964844,278.1499938964844,34025.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057719707489014,1.0,0.0,0.0,3.684542655944824,3.6845664978027344,9.058587124854968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.4267578125,0.0,1557.025146484375,1895.4371337890625,0.0,3457.3251953125,0.9116828441619872,1.0,0.0,3.0,1.0,0.0
17946600,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8109778165817261,0.4392374157905578,0.3999377787113189,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9237802028656006,0.6533223390579224,0.6218813061714172,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9784578680992126,0.7701359391212463,0.5393230319023132,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8250241279602051,0.4643931686878204,0.4446315765380859,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6673438549041748,0.2420196533203125,1.117321252822876,284.9903869628906,284.95001220703125,303.5532531738281,294.696533203125,298.7559814453125,297.1402587890625,284.9895324707031,1.0,0.7227382659912109,0.3377082645893097,0.3377082645893097,1.0,1.0,-3.7511165142059326,0.9426736235618592,2.8084428310394287,0.0972884073853492,0.9360021948814392,0.9360021948814392,0.0,259.7217102050781,296.0,67996.640625,0.0,4676.86279296875,1.0,278.44189453125,282.8534545898437,297.67413330078125,302.0235900878906,293.1499938964844,293.1499938964844,278.1499938964844,34025.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057719707489014,1.0,0.0,0.0,3.684542655944824,3.6845664978027344,9.058587124854968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.4267578125,0.0,1557.025146484375,1895.4371337890625,0.0,3457.3251953125,0.9116828441619872,1.0,0.0,3.0,1.0,0.0
17946660,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8047842979431152,0.4369131028652191,0.3983497321605682,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9156595468521118,0.6501452922821045,0.6194261908531189,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9727993607521056,0.7696823477745056,0.5394354462623596,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.819605827331543,0.4628636538982391,0.4436581134796142,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6621958017349243,0.2407552599906921,1.1135170459747314,284.90509033203125,284.95001220703125,303.51324462890625,294.7019958496094,298.7353820800781,297.1295166015625,284.9057006835937,1.0,0.7242258191108704,0.3374170362949371,0.3374170362949371,1.0,1.0,-3.740647315979004,0.9385761618614196,2.8020713329315186,0.0954791232943534,0.8522553443908691,0.8522553443908691,0.0,265.6798095703125,299.0,68361.90625,0.0,4685.0263671875,1.0,278.1576232910156,282.7508239746094,297.7127685546875,302.1610412597656,293.1499938964844,293.1499938964844,278.45001220703125,38825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113048911094666,1.0,0.0,0.0,3.5564985275268555,3.5565221309661865,8.439923817604722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.1796875,0.0,1452.2064208984375,1895.4371337890625,0.0,3508.7099609375,0.8868735432624817,1.0,0.0,3.0,1.0,0.0
17946720,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8047842979431152,0.4369131028652191,0.3983497321605682,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9156595468521118,0.6501452922821045,0.6194261908531189,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9727993607521056,0.7696823477745056,0.5394354462623596,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.819605827331543,0.4628636538982391,0.4436581134796142,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6621958017349243,0.2407552599906921,1.1135170459747314,284.90509033203125,284.95001220703125,303.51324462890625,294.7019958496094,298.7353820800781,297.1295166015625,284.9057006835937,1.0,0.7242258191108704,0.3374170362949371,0.3374170362949371,1.0,1.0,-3.740647315979004,0.9385761618614196,2.8020713329315186,0.0954791232943534,0.8522553443908691,0.8522553443908691,0.0,265.6798095703125,299.0,68361.90625,0.0,4685.0263671875,1.0,278.1576232910156,282.7508239746094,297.7127685546875,302.1610412597656,293.1499938964844,293.1499938964844,278.45001220703125,38825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113048911094666,1.0,0.0,0.0,3.5564985275268555,3.5565221309661865,8.439923817604722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.1796875,0.0,1452.2064208984375,1895.4371337890625,0.0,3508.7099609375,0.8868735432624817,1.0,0.0,3.0,1.0,0.0
17946780,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7995716333389282,0.4355473816394806,0.3971390128135681,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9090484380722046,0.6478888988494873,0.6173235774040222,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9681004881858826,0.7705078721046448,0.5399664044380188,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8150354623794556,0.4619756937026977,0.4428833127021789,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6578481793403625,0.2398009002208709,1.1098499298095703,284.9886169433594,284.95001220703125,303.4730834960937,294.7079467773437,298.72119140625,297.1271057128906,284.98779296875,1.0,0.7255887389183044,0.3371258080005646,0.3371258080005646,1.0,1.0,-3.731946468353272,0.9350277185440063,2.7969188690185547,0.0935804694890976,0.9269352555274964,0.9269352555274964,0.0,270.8800048828125,302.0,67532.2265625,0.0,4693.35986328125,1.0,278.441650390625,282.8614501953125,297.684814453125,302.0046691894531,293.1499938964844,293.1499938964844,278.1499938964844,34042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033834338188172,1.0,0.0,0.0,3.652478218078613,3.652501821517944,8.901609476197336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.3193359375,0.0,1521.2689208984375,1895.4371337890625,0.0,3435.102294921875,0.9044846296310424,1.0,0.0,3.0,1.0,0.0
17946840,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7995716333389282,0.4355473816394806,0.3971390128135681,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9090484380722046,0.6478888988494873,0.6173235774040222,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9681004881858826,0.7705078721046448,0.5399664044380188,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8150354623794556,0.4619756937026977,0.4428833127021789,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6578481793403625,0.2398009002208709,1.1098499298095703,284.9886169433594,284.95001220703125,303.4730834960937,294.7079467773437,298.72119140625,297.1271057128906,284.98779296875,1.0,0.7255887389183044,0.3371258080005646,0.3371258080005646,1.0,1.0,-3.731946468353272,0.9350277185440063,2.7969188690185547,0.0935804694890976,0.9269352555274964,0.9269352555274964,0.0,270.8800048828125,302.0,67532.2265625,0.0,4693.35986328125,1.0,278.441650390625,282.8614501953125,297.684814453125,302.0046691894531,293.1499938964844,293.1499938964844,278.1499938964844,34042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033834338188172,1.0,0.0,0.0,3.652478218078613,3.652501821517944,8.901609476197336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.3193359375,0.0,1521.2689208984375,1895.4371337890625,0.0,3435.102294921875,0.9044846296310424,1.0,0.0,3.0,1.0,0.0
17946900,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7969581484794617,0.4343650937080383,0.3964596092700958,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9058836102485656,0.6462845206260681,0.6162117719650269,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.965684711933136,0.7702470421791077,0.540144145488739,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8127408623695374,0.4611917734146118,0.442464530467987,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6557317972183228,0.2391466200351715,1.1080031394958496,284.8735656738281,284.95001220703125,303.45294189453125,294.7110595703125,298.7113037109375,297.122314453125,284.8740539550781,1.0,0.7262352705001831,0.3369801640510559,0.3369801640510559,1.0,1.0,-3.727286815643311,0.9331570267677308,2.7941298484802246,0.0927320048213005,0.8428917527198792,0.8428917527198792,0.0,273.49273681640625,302.0,68220.859375,0.0,4696.68798828125,1.0,278.19842529296875,282.7330017089844,297.7338562011719,302.2153625488281,293.1499938964844,293.1499938964844,278.1499938964844,38726.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082051515579224,1.0,0.0,0.0,3.5965352058410645,3.5965592861175537,8.631016044091666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.0654296875,0.0,1494.59765625,1895.4371337890625,0.0,3479.939453125,0.8931009769439697,1.0,0.0,3.0,1.0,0.0
17946960,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7936623096466064,0.4331215620040893,0.3954440951347351,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9021312594413756,0.6445994973182678,0.6147462725639343,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9624701142311096,0.769928514957428,0.5399802327156067,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8098123669624329,0.460320234298706,0.4417773783206939,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6531224846839905,0.2384099066257476,1.1054222583770752,284.9067077636719,284.95001220703125,303.4327697753906,294.7142944335937,298.7009582519531,297.1167907714844,284.9073181152344,1.0,0.7268330454826355,0.3368726670742035,0.3368726670742035,1.0,1.0,-3.720173120498657,0.930676281452179,2.789496898651123,0.0917471349239349,0.8457135558128357,0.8457135558128357,0.0,276.65020751953125,305.0,67847.5859375,0.0,4696.4677734375,1.0,278.1580810546875,282.7626037597656,297.724365234375,302.1403503417969,293.1499938964844,293.1499938964844,278.45001220703125,38852.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087811708450316,1.0,0.0,0.0,3.521116256713867,3.521139621734619,8.272828608824057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.7021484375,0.0,1415.0423583984375,1895.4371337890625,0.0,3485.288818359375,0.8790769577026367,1.0,0.0,3.0,1.0,0.0
17947020,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7887895703315735,0.4316290020942688,0.3941260874271393,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8964964151382446,0.642206072807312,0.612521767616272,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9578453898429872,0.770596981048584,0.5404099225997925,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8052982687950134,0.459294706583023,0.4408760666847229,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6491212248802185,0.2373272180557251,1.1011762619018557,284.98651123046875,284.95001220703125,303.392333984375,294.720947265625,298.687255859375,297.1146545410156,284.9856872558594,1.0,0.7279627323150635,0.3366576731204986,0.3366576731204986,1.0,1.0,-3.710226535797119,0.9270142912864684,2.783212184906006,0.0899674892425537,0.917445182800293,0.917445182800293,0.0,281.6696472167969,308.0,67030.2734375,0.0,4699.984375,1.0,278.4413757324219,282.8697509765625,297.6972961425781,301.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,34073.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007608294487,1.0,0.0,0.0,3.618316173553467,3.6183395385742174,8.735872825127444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.5546875,0.0,1483.9178466796875,1895.4371337890625,0.0,3410.675537109375,0.8967769145965576,1.0,0.0,3.0,1.0,0.0
17947080,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7887895703315735,0.4316290020942688,0.3941260874271393,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8964964151382446,0.642206072807312,0.612521767616272,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9578453898429872,0.770596981048584,0.5404099225997925,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8052982687950134,0.459294706583023,0.4408760666847229,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6491212248802185,0.2373272180557251,1.1011762619018557,284.98651123046875,284.95001220703125,303.392333984375,294.720947265625,298.687255859375,297.1146545410156,284.9856872558594,1.0,0.7279627323150635,0.3366576731204986,0.3366576731204986,1.0,1.0,-3.710226535797119,0.9270142912864684,2.783212184906006,0.0899674892425537,0.917445182800293,0.917445182800293,0.0,281.6696472167969,308.0,67030.2734375,0.0,4699.984375,1.0,278.4413757324219,282.8697509765625,297.6972961425781,301.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,34073.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007608294487,1.0,0.0,0.0,3.618316173553467,3.6183395385742174,8.735872825127444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.5546875,0.0,1483.9178466796875,1895.4371337890625,0.0,3410.675537109375,0.8967769145965576,1.0,0.0,3.0,1.0,0.0
17947140,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7832589745521545,0.4291132986545563,0.3923288583755493,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.890242874622345,0.6388143301010132,0.6098259687423706,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.952306628227234,0.769893229007721,0.5403194427490234,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8001396656036377,0.4575263559818268,0.4396460056304931,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6447674632072449,0.2358242720365524,1.0961848497390747,284.9073181152344,284.95001220703125,303.3517761230469,294.7278747558594,298.66748046875,297.10479736328125,284.90740966796875,1.0,0.7289822101593018,0.3364426791667938,0.3364426791667938,1.0,1.0,-3.69723391532898,0.922438621520996,2.7747952938079834,0.0881307274103164,0.8383784890174866,0.8383784890174866,0.0,287.25885009765625,311.0,67317.2421875,0.0,4698.3759765625,1.0,278.1586608886719,282.7735595703125,297.737060546875,302.1190185546875,293.1499938964844,293.1499938964844,278.45001220703125,38747.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060292840003968,1.0,0.0,0.0,3.48621153831482,3.486234664916992,8.109625468932791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.787109375,0.0,1378.10107421875,1895.4371337890625,0.0,3459.71826171875,0.8711568713188171,1.0,0.0,3.0,1.0,0.0
17947200,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7832589745521545,0.4291132986545563,0.3923288583755493,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.890242874622345,0.6388143301010132,0.6098259687423706,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.952306628227234,0.769893229007721,0.5403194427490234,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8001396656036377,0.4575263559818268,0.4396460056304931,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6447674632072449,0.2358242720365524,1.0961848497390747,284.9073181152344,284.95001220703125,303.3517761230469,294.7278747558594,298.66748046875,297.10479736328125,284.90740966796875,1.0,0.7289822101593018,0.3364426791667938,0.3364426791667938,1.0,1.0,-3.69723391532898,0.922438621520996,2.7747952938079834,0.0881307274103164,0.8383784890174866,0.8383784890174866,0.0,287.25885009765625,311.0,67317.2421875,0.0,4698.3759765625,1.0,278.1586608886719,282.7735595703125,297.737060546875,302.1190185546875,293.1499938964844,293.1499938964844,278.45001220703125,38747.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060292840003968,1.0,0.0,0.0,3.48621153831482,3.486234664916992,8.109625468932791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.787109375,0.0,1378.10107421875,1895.4371337890625,0.0,3459.71826171875,0.8711568713188171,1.0,0.0,3.0,1.0,0.0
17947260,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.778717041015625,0.4275019764900207,0.3909153640270233,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8849918842315674,0.6362906694412231,0.6074903011322021,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9478174448013306,0.7704012989997864,0.5406506657600403,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7958276271820068,0.4563730657100677,0.438630610704422,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6410693526268005,0.2346242070198059,1.0914171934127808,284.984619140625,284.95001220703125,303.3111267089844,294.7350158691406,298.654296875,297.1028747558594,284.9838562011719,1.0,0.7298964262008667,0.3363118171691894,0.3363118171691894,1.0,1.0,-3.686156034469605,0.918710708618164,2.7674453258514404,0.0865092948079109,0.9078338742256165,0.9078338742256165,0.0,292.0965576171875,314.0,66490.8984375,0.0,4697.4482421875,1.0,278.4410705566406,282.8789978027344,297.7108459472656,301.9649353027344,293.1499938964844,293.1499938964844,278.1499938964844,34103.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979228734970093,1.0,0.0,0.0,3.5813653469085693,3.581388473510742,8.558360491406347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.3388671875,0.0,1444.2215576171875,1895.4371337890625,0.0,3384.214599609375,0.8885139226913452,1.0,0.0,3.0,1.0,0.0
17947320,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.778717041015625,0.4275019764900207,0.3909153640270233,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8849918842315674,0.6362906694412231,0.6074903011322021,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9478174448013306,0.7704012989997864,0.5406506657600403,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7958276271820068,0.4563730657100677,0.438630610704422,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6410693526268005,0.2346242070198059,1.0914171934127808,284.984619140625,284.95001220703125,303.3111267089844,294.7350158691406,298.654296875,297.1028747558594,284.9838562011719,1.0,0.7298964262008667,0.3363118171691894,0.3363118171691894,1.0,1.0,-3.686156034469605,0.918710708618164,2.7674453258514404,0.0865092948079109,0.9078338742256165,0.9078338742256165,0.0,292.0965576171875,314.0,66490.8984375,0.0,4697.4482421875,1.0,278.4410705566406,282.8789978027344,297.7108459472656,301.9649353027344,293.1499938964844,293.1499938964844,278.1499938964844,34103.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979228734970093,1.0,0.0,0.0,3.5813653469085693,3.581388473510742,8.558360491406347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.3388671875,0.0,1444.2215576171875,1895.4371337890625,0.0,3384.214599609375,0.8885139226913452,1.0,0.0,3.0,1.0,0.0
17947380,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7735576629638672,0.4249052107334137,0.3890294134616852,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8791632056236267,0.6328044533729553,0.6046888828277588,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9424464106559752,0.7695706486701965,0.5404601693153381,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7909747958183289,0.4545023441314697,0.437290221452713,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6370318531990051,0.2330202013254165,1.0859193801879885,284.90850830078125,284.95001220703125,303.2704162597656,294.7423095703125,298.6351928710937,297.09344482421875,284.9086608886719,1.0,0.7307084202766418,0.3361809551715851,0.3361809551715851,1.0,1.0,-3.672067403793335,0.9140868186950684,2.7579805850982666,0.0848373249173164,0.8312119841575623,0.8312119841575623,0.0,297.50152587890625,317.0,66733.5859375,0.0,4691.51708984375,1.0,278.158935546875,282.7862243652344,297.75103759765625,302.09637451171875,293.1499938964844,293.1499938964844,278.45001220703125,38764.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030978679656982,1.0,0.0,0.0,3.446628332138061,3.446650981903076,7.926514058453904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.1884765625,0.0,1337.9927978515625,1895.4371337890625,0.0,3432.44384765625,0.8624309301376343,1.0,0.0,3.0,1.0,0.0
17947440,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7735576629638672,0.4249052107334137,0.3890294134616852,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8791632056236267,0.6328044533729553,0.6046888828277588,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9424464106559752,0.7695706486701965,0.5404601693153381,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7909747958183289,0.4545023441314697,0.437290221452713,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6370318531990051,0.2330202013254165,1.0859193801879885,284.90850830078125,284.95001220703125,303.2704162597656,294.7423095703125,298.6351928710937,297.09344482421875,284.9086608886719,1.0,0.7307084202766418,0.3361809551715851,0.3361809551715851,1.0,1.0,-3.672067403793335,0.9140868186950684,2.7579805850982666,0.0848373249173164,0.8312119841575623,0.8312119841575623,0.0,297.50152587890625,317.0,66733.5859375,0.0,4691.51708984375,1.0,278.158935546875,282.7862243652344,297.75103759765625,302.09637451171875,293.1499938964844,293.1499938964844,278.45001220703125,38764.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030978679656982,1.0,0.0,0.0,3.446628332138061,3.446650981903076,7.926514058453904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.1884765625,0.0,1337.9927978515625,1895.4371337890625,0.0,3432.44384765625,0.8624309301376343,1.0,0.0,3.0,1.0,0.0
17947500,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7711538076400757,0.4240286350250244,0.3881450891494751,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8764224052429199,0.6314582824707031,0.6033294200897217,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9399384260177612,0.769733726978302,0.5404376983642578,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7886803150177002,0.4538410604000091,0.4366263449192047,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6351004242897034,0.232342854142189,1.0830378532409668,285.0047302246094,284.95001220703125,303.25006103515625,294.7460021972656,298.6282958984375,297.0922241210937,285.0038146972656,1.0,0.7310699224472046,0.3361155092716217,0.3361155092716217,1.0,1.0,-3.6650686264038086,0.9117933511734008,2.7532753944396973,0.0838871672749519,0.8986833691596985,0.8986833691596985,0.0,300.0845642089844,317.0,65902.5625,0.0,4687.94140625,1.0,278.3966979980469,282.9010314941406,297.7099914550781,301.8873291015625,293.1499938964844,293.1499938964844,278.45001220703125,34190.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970354199409485,1.0,0.0,0.0,3.494502305984497,3.4945247173309326,8.148243182404258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.33203125,0.0,1353.992431640625,1895.4371337890625,0.0,3375.934326171875,0.8707852363586426,1.0,0.0,3.0,1.0,0.0
17947560,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7693085074424744,0.4231856167316437,0.3875187337398529,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.874254584312439,0.6301597952842712,0.6022398471832275,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.938115417957306,0.769917905330658,0.5406808853149414,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7869051694869995,0.4532314240932464,0.436162918806076,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6335605978965759,0.231712132692337,1.0806573629379272,284.9817199707031,284.95001220703125,303.22967529296875,294.74969482421875,298.6222229003906,297.0917358398437,284.98065185546875,1.0,0.7314239144325256,0.3360808491706848,0.3360808491706848,1.0,1.0,-3.659874200820923,0.910129964351654,2.749744176864624,0.083221435546875,0.8975025415420532,0.8975025415420532,0.0,302.1807861328125,320.0,65925.4921875,0.0,4686.40185546875,1.0,278.4415588378906,282.8875732421875,297.72442626953125,301.94293212890625,293.1499938964844,293.1499938964844,278.75,34056.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948546051979065,1.0,0.0,0.0,3.5445666313171387,3.5445892810821533,8.38338849007414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.78125,0.0,1404.88037109375,1895.4371337890625,0.0,3355.576171875,0.8799952268600464,1.0,0.0,3.0,1.0,0.0
17947620,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7658116221427917,0.4215798676013946,0.386266142129898,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8701555728912354,0.6276722550392151,0.6000938415527344,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9346733689308168,0.7703734636306763,0.5411444306373596,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7835727334022522,0.4521112740039825,0.435284674167633,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6306748986244202,0.2305272817611694,1.0761494636535645,285.02423095703125,284.95001220703125,303.1889038085937,294.75714111328125,298.61090087890625,297.0917358398437,285.0216064453125,1.0,0.7320947051048279,0.336011528968811,0.336011528968811,1.0,1.0,-3.649862051010132,0.9069273471832277,2.7429347038269043,0.0819526687264442,0.9816007018089294,0.9816007018089294,0.0,306.1910095214844,323.0,65450.390625,0.0,4683.23583984375,1.0,278.74139404296875,282.95947265625,297.7406616210937,301.91326904296875,293.1499938964844,293.1499938964844,278.45001220703125,31885.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893089890480042,1.0,0.0,0.0,3.712166547775269,3.7121903896331774,9.194924359690048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.05078125,0.0,1572.13134765625,1895.4371337890625,0.0,3303.744873046875,0.916226089000702,1.0,0.0,3.0,1.0,0.0
17947680,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7658116221427917,0.4215798676013946,0.386266142129898,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8701555728912354,0.6276722550392151,0.6000938415527344,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9346733689308168,0.7703734636306763,0.5411444306373596,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7835727334022522,0.4521112740039825,0.435284674167633,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6306748986244202,0.2305272817611694,1.0761494636535645,285.02423095703125,284.95001220703125,303.1889038085937,294.75714111328125,298.61090087890625,297.0917358398437,285.0216064453125,1.0,0.7320947051048279,0.336011528968811,0.336011528968811,1.0,1.0,-3.649862051010132,0.9069273471832277,2.7429347038269043,0.0819526687264442,0.9816007018089294,0.9816007018089294,0.0,306.1910095214844,323.0,65450.390625,0.0,4683.23583984375,1.0,278.74139404296875,282.95947265625,297.7406616210937,301.91326904296875,293.1499938964844,293.1499938964844,278.45001220703125,31885.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893089890480042,1.0,0.0,0.0,3.712166547775269,3.7121903896331774,9.194924359690048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.05078125,0.0,1572.13134765625,1895.4371337890625,0.0,3303.744873046875,0.916226089000702,1.0,0.0,3.0,1.0,0.0
17947740,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7607790231704712,0.4184702932834625,0.3840503990650177,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8645389080047607,0.6236737966537476,0.5969564318656921,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9291659593582152,0.7687902450561523,0.5405660271644592,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7788182497024536,0.449827492237091,0.4336768388748169,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6267408132553101,0.228657841682434,1.0698509216308594,284.8887023925781,284.95001220703125,303.14813232421875,294.7645874023437,298.5895080566406,297.0791320800781,284.8897705078125,1.0,0.7326578497886658,0.3359422087669372,0.3359422087669372,1.0,1.0,-3.633226156234741,0.9017393589019777,2.731486797332764,0.0803401544690132,0.8672406673431396,0.8672406673431396,0.0,311.6797180175781,326.0,66033.875,0.0,4670.642578125,1.0,278.4569091796875,282.81268310546875,297.7877502441406,302.0873718261719,293.1499938964844,293.1499938964844,278.75,38437.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977757096290588,1.0,0.0,0.0,3.6217682361602783,3.621792316436768,8.752549547352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6416015625,0.0,1520.07861328125,1895.4371337890625,0.0,3382.841796875,0.9006617665290833,1.0,0.0,3.0,1.0,0.0
17947800,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7607790231704712,0.4184702932834625,0.3840503990650177,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8645389080047607,0.6236737966537476,0.5969564318656921,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9291659593582152,0.7687902450561523,0.5405660271644592,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7788182497024536,0.449827492237091,0.4336768388748169,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6267408132553101,0.228657841682434,1.0698509216308594,284.8887023925781,284.95001220703125,303.14813232421875,294.7645874023437,298.5895080566406,297.0791320800781,284.8897705078125,1.0,0.7326578497886658,0.3359422087669372,0.3359422087669372,1.0,1.0,-3.633226156234741,0.9017393589019777,2.731486797332764,0.0803401544690132,0.8672406673431396,0.8672406673431396,0.0,311.6797180175781,326.0,66033.875,0.0,4670.642578125,1.0,278.4569091796875,282.81268310546875,297.7877502441406,302.0873718261719,293.1499938964844,293.1499938964844,278.75,38437.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977757096290588,1.0,0.0,0.0,3.6217682361602783,3.621792316436768,8.752549547352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6416015625,0.0,1520.07861328125,1895.4371337890625,0.0,3382.841796875,0.9006617665290833,1.0,0.0,3.0,1.0,0.0
17947860,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7565048336982727,0.4164842367172241,0.3822019100189209,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8596550822257996,0.6207207441329956,0.5941210389137268,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9245957732200624,0.7687454223632812,0.5404077172279358,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7746641039848328,0.4482641220092773,0.4322089254856109,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6231209635734558,0.2271028012037277,1.063372015953064,284.9811096191406,284.95001220703125,303.1073608398437,294.7719421386719,298.5757751464844,297.076171875,284.97979736328125,1.0,0.7331075668334961,0.3359125554561615,0.3359125554561615,1.0,1.0,-3.617829322814941,0.8970547914505005,2.7207746505737305,0.0786809399724006,0.9409623146057128,0.9409623146057128,0.0,316.5714111328125,329.0,65055.78125,0.0,4657.88134765625,1.0,278.7425842285156,282.9322814941406,297.750244140625,301.9150085449219,293.1499938964844,293.1499938964844,278.45001220703125,34062.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900244832038879,1.0,0.0,0.0,3.712310314178467,3.712334394454956,9.195636607728376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.1650390625,0.0,1588.8609619140625,1895.4371337890625,0.0,3310.4365234375,0.9176449179649352,1.0,0.0,3.0,1.0,0.0
17947920,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7565048336982727,0.4164842367172241,0.3822019100189209,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8596550822257996,0.6207207441329956,0.5941210389137268,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9245957732200624,0.7687454223632812,0.5404077172279358,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7746641039848328,0.4482641220092773,0.4322089254856109,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6231209635734558,0.2271028012037277,1.063372015953064,284.9811096191406,284.95001220703125,303.1073608398437,294.7719421386719,298.5757751464844,297.076171875,284.97979736328125,1.0,0.7331075668334961,0.3359125554561615,0.3359125554561615,1.0,1.0,-3.617829322814941,0.8970547914505005,2.7207746505737305,0.0786809399724006,0.9409623146057128,0.9409623146057128,0.0,316.5714111328125,329.0,65055.78125,0.0,4657.88134765625,1.0,278.7425842285156,282.9322814941406,297.750244140625,301.9150085449219,293.1499938964844,293.1499938964844,278.45001220703125,34062.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900244832038879,1.0,0.0,0.0,3.712310314178467,3.712334394454956,9.195636607728376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.1650390625,0.0,1588.8609619140625,1895.4371337890625,0.0,3310.4365234375,0.9176449179649352,1.0,0.0,3.0,1.0,0.0
17947980,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7522165179252625,0.4136953353881836,0.380162626504898,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8548259139060974,0.6170362234115601,0.5911487340927124,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9199082851409912,0.7674302458763123,0.5399179458618164,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7705326080322266,0.4461348354816437,0.4306312203407287,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.619486391544342,0.2252738028764724,1.0568244457244873,284.8936462402344,284.95001220703125,303.0683898925781,294.77886962890625,298.55743408203125,297.0666809082031,284.8948669433594,1.0,0.7334569692611694,0.3358841836452484,0.3358841836452484,1.0,1.0,-3.6014444828033447,0.8920702338218689,2.709374189376831,0.0771907866001129,0.8500247597694397,0.8500247597694397,0.0,321.4935302734375,329.0,65300.2265625,0.0,4642.57421875,1.0,278.4587097167969,282.8314819335937,297.7909851074219,302.0472412109375,293.1499938964844,293.1499938964844,278.45001220703125,39445.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956615328788757,1.0,0.0,0.0,3.5677378177642822,3.5677616596221924,8.493352652294561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.912109375,0.0,1468.759765625,1895.4371337890625,0.0,3363.111083984375,0.8899219632148743,1.0,0.0,3.0,1.0,0.0
17948040,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7520102262496948,0.4135816693305969,0.3800608217716217,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8545950651168823,0.6168803572654724,0.5910034775733948,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9196795225143432,0.7673879861831665,0.5398856401443481,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7703327536582947,0.4460446834564209,0.4305503964424133,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6193081140518188,0.2251923531293869,1.0564969778060913,284.89508056640625,284.95001220703125,303.066650390625,294.7791748046875,298.5566711425781,297.0663757324219,284.89617919921875,1.0,0.733469545841217,0.3358829021453857,0.3358829021453857,1.0,1.0,-3.600616931915283,0.891819179058075,2.7087979316711426,0.0771087408065795,0.8494331240653992,0.8494331240653992,0.0,321.7303771972656,332.0,65272.23828125,0.0,4641.73095703125,1.0,278.4576110839844,282.8329467773437,297.7894287109375,302.0415954589844,293.1499938964844,293.1499938964844,278.75,39356.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955563306808472,1.0,0.0,0.0,3.564049243927002,3.564072847366333,8.475799404550344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.2451171875,0.0,1464.1531982421875,1895.4371337890625,0.0,3362.12841796875,0.8889772891998291,1.0,0.0,3.0,1.0,0.0
17948100,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7499152421951294,0.4126003980636596,0.3790489733219147,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8522156476974487,0.615405797958374,0.5894883871078491,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9174224138259888,0.7673568725585938,0.5396918654441833,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7682865262031555,0.4452483654022217,0.4297314584255218,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6174244284629822,0.2243840545415878,1.052951097488403,285.0018310546875,284.95001220703125,303.0462951660156,294.7827453613281,298.5500793457031,297.0653076171875,285.0019836425781,1.0,0.7336102724075317,0.335868090391159,0.335868090391159,1.0,1.0,-3.592085599899292,0.8892278671264648,2.702857732772827,0.0762012153863906,0.9210498929023744,0.9210498929023744,0.0,324.1893920898437,332.0,64330.75390625,0.0,4633.16259765625,1.0,278.69952392578125,282.9585876464844,297.7446594238281,301.8236389160156,293.1499938964844,293.1499938964844,278.75,34626.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890782594680786,1.0,0.0,0.0,3.6058311462402335,3.6058545112609854,8.675690992276941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.734375,0.0,1474.4293212890625,1895.4371337890625,0.0,3301.58642578125,0.8959947228431702,1.0,0.0,3.0,1.0,0.0
17948160,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7483750581741333,0.4116997122764587,0.3783456087112427,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8503999710083008,0.6140273809432983,0.5882962346076965,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9158984422683716,0.7674012184143066,0.539818286895752,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7667667269706726,0.4445427358150482,0.4291546940803528,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6159275770187378,0.2236486673355102,1.050016164779663,284.9844970703125,284.95001220703125,303.0259704589844,294.7862548828125,298.5447998046875,297.0653991699219,284.9832458496094,1.0,0.733749270439148,0.3359189331531524,0.3359189331531524,1.0,1.0,-3.585731029510498,0.8874824047088623,2.698248624801636,0.0757154747843742,0.9240686297416688,0.9240686297416688,0.0,326.0893859863281,335.0,64327.5625,0.0,4627.20458984375,1.0,278.7425537109375,282.9490661621094,297.7581481933594,301.8749694824219,293.1499938964844,293.1499938964844,278.45001220703125,34157.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886566698551178,1.0,0.0,0.0,3.655928611755371,3.655952453613281,8.918436265048513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.0185546875,0.0,1525.9676513671875,1895.4371337890625,0.0,3278.08544921875,0.9050703644752502,1.0,0.0,3.0,1.0,0.0
