time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948220,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7443026304244995,0.4088157713413238,0.376210480928421,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8458153605461121,0.6102032661437988,0.585183322429657,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9115366339683532,0.7659589052200317,0.5392346978187561,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7628354430198669,0.4423190057277679,0.4274827539920807,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6121323704719543,0.221726045012474,1.043026328086853,284.9030456542969,284.95001220703125,302.9853820800781,294.7931213378906,298.5272521972656,297.05670166015625,284.9032592773437,1.0,0.7339558005332947,0.3360206484794616,0.3360206484794616,1.0,1.0,-3.5683038234710693,0.8825955986976624,2.685708284378052,0.0745542868971824,0.8403251767158508,0.8403251767158508,0.0,330.9267883300781,323.0,64540.08984375,0.0,4608.62109375,1.0,278.4584655761719,282.8533020019531,297.8009948730469,302.0050964355469,293.1499938964844,293.1499938964844,278.75,39096.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917651176452637,1.0,0.0,0.0,3.50960111618042,3.5096242427825928,8.218807465709688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.6787109375,0.0,1404.7841796875,1895.4371337890625,0.0,3326.711181640625,0.8767062425613403,1.0,0.0,3.0,1.0,0.0
17948280,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7443026304244995,0.4088157713413238,0.376210480928421,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8458153605461121,0.6102032661437988,0.585183322429657,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9115366339683532,0.7659589052200317,0.5392346978187561,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7628354430198669,0.4423190057277679,0.4274827539920807,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6121323704719543,0.221726045012474,1.043026328086853,284.9030456542969,284.95001220703125,302.9853820800781,294.7931213378906,298.5272521972656,297.05670166015625,284.9032592773437,1.0,0.7339558005332947,0.3360206484794616,0.3360206484794616,1.0,1.0,-3.5683038234710693,0.8825955986976624,2.685708284378052,0.0745542868971824,0.8403251767158508,0.8403251767158508,0.0,330.9267883300781,323.0,64540.08984375,0.0,4608.62109375,1.0,278.4584655761719,282.8533020019531,297.8009948730469,302.0050964355469,293.1499938964844,293.1499938964844,278.75,39096.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917651176452637,1.0,0.0,0.0,3.50960111618042,3.5096242427825928,8.218807465709688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.6787109375,0.0,1404.7841796875,1895.4371337890625,0.0,3326.711181640625,0.8767062425613403,1.0,0.0,3.0,1.0,0.0
17948340,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7414402961730957,0.4068514704704284,0.3744082748889923,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8425240516662598,0.6072600483894348,0.582378625869751,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.908882200717926,0.765741229057312,0.5390102863311768,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7600761651992798,0.4407294392585754,0.4259831011295318,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6090941429138184,0.2201241850852966,1.036116361618042,284.9848327636719,284.95001220703125,302.9449157714844,294.7997131347656,298.5157470703125,297.0557861328125,284.9840087890625,1.0,0.7334107756614685,0.3361223638057709,0.3361223638057709,1.0,1.0,-3.5523691177368164,0.8781570792198181,2.674211978912353,0.0733322724699974,0.911840796470642,0.911840796470642,0.0,333.89227294921875,311.0,63619.67578125,0.0,4582.876953125,1.0,278.74127197265625,282.96319580078125,297.77215576171875,301.8441467285156,293.1499938964844,293.1499938964844,278.45001220703125,34169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828502893447876,1.0,0.0,0.0,3.6019535064697266,3.6019768714904785,8.657041803417087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.111328125,0.0,1466.8511962890625,1895.4371337890625,0.0,3243.2861328125,0.8932084441184998,1.0,0.0,3.0,1.0,0.0
17948400,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7414402961730957,0.4068514704704284,0.3744082748889923,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8425240516662598,0.6072600483894348,0.582378625869751,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.908882200717926,0.765741229057312,0.5390102863311768,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7600761651992798,0.4407294392585754,0.4259831011295318,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6090941429138184,0.2201241850852966,1.036116361618042,284.9848327636719,284.95001220703125,302.9449157714844,294.7997131347656,298.5157470703125,297.0557861328125,284.9840087890625,1.0,0.7334107756614685,0.3361223638057709,0.3361223638057709,1.0,1.0,-3.5523691177368164,0.8781570792198181,2.674211978912353,0.0733322724699974,0.911840796470642,0.911840796470642,0.0,333.89227294921875,311.0,63619.67578125,0.0,4582.876953125,1.0,278.74127197265625,282.96319580078125,297.77215576171875,301.8441467285156,293.1499938964844,293.1499938964844,278.45001220703125,34169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828502893447876,1.0,0.0,0.0,3.6019535064697266,3.6019768714904785,8.657041803417087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.111328125,0.0,1466.8511962890625,1895.4371337890625,0.0,3243.2861328125,0.8932084441184998,1.0,0.0,3.0,1.0,0.0
17948460,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7385731339454651,0.4039255380630493,0.3721190989017486,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8393514752388,0.6033734679222107,0.5790872573852539,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9063146114349364,0.7640897631645203,0.5381922125816345,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7574261426925659,0.4384306967258453,0.4241275489330292,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6060951948165894,0.2181516587734222,1.028392672538757,284.90533447265625,284.95001220703125,302.904541015625,294.80596923828125,298.4984436035156,297.0473937988281,284.90533447265625,1.0,0.7321851849555969,0.3362559974193573,0.3362559974193573,1.0,1.0,-3.533156633377075,0.8728194236755371,2.660337448120117,0.0721225887537002,0.8309240341186523,0.8309240341186523,0.0,336.1745910644531,299.0,63789.6796875,0.0,4544.21484375,1.0,278.4588317871094,282.86962890625,297.81378173828125,301.9710693359375,293.1499938964844,293.1499938964844,278.75,39044.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888002872467041,1.0,0.0,0.0,3.456514596939087,3.4565372467041016,7.972051321303297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.3427734375,0.0,1349.9439697265625,1895.4371337890625,0.0,3291.52587890625,0.8648958206176758,1.0,0.0,3.0,1.0,0.0
17948520,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7385731339454651,0.4039255380630493,0.3721190989017486,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8393514752388,0.6033734679222107,0.5790872573852539,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9063146114349364,0.7640897631645203,0.5381922125816345,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7574261426925659,0.4384306967258453,0.4241275489330292,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6060951948165894,0.2181516587734222,1.028392672538757,284.90533447265625,284.95001220703125,302.904541015625,294.80596923828125,298.4984436035156,297.0473937988281,284.90533447265625,1.0,0.7321851849555969,0.3362559974193573,0.3362559974193573,1.0,1.0,-3.533156633377075,0.8728194236755371,2.660337448120117,0.0721225887537002,0.8309240341186523,0.8309240341186523,0.0,336.1745910644531,299.0,63789.6796875,0.0,4544.21484375,1.0,278.4588317871094,282.86962890625,297.81378173828125,301.9710693359375,293.1499938964844,293.1499938964844,278.75,39044.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888002872467041,1.0,0.0,0.0,3.456514596939087,3.4565372467041016,7.972051321303297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.3427734375,0.0,1349.9439697265625,1895.4371337890625,0.0,3291.52587890625,0.8648958206176758,1.0,0.0,3.0,1.0,0.0
17948580,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7367689609527588,0.401894062757492,0.3701789677143097,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.837299644947052,0.600339412689209,0.5761159658432007,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9051856398582458,0.7636147141456604,0.5377347469329834,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7557973265647888,0.4367467761039734,0.4224550426006317,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6038889288902283,0.2164949774742126,1.0208135843276978,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4869384765625,297.04638671875,284.981201171875,1.0,0.7303348183631897,0.3363896310329437,0.3363896310329437,1.0,1.0,-3.515563488006592,0.8679705262184143,2.6475930213928223,0.0708650350570678,0.8984386324882507,0.8984386324882507,0.0,336.6955871582031,287.0,62876.125,0.0,4499.6728515625,1.0,278.7408142089844,282.9750366210937,297.78399658203125,301.8097839355469,293.1499938964844,293.1499938964844,279.04998779296875,34215.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790261745452881,1.0,0.0,0.0,3.5494329929351807,3.549455642700196,8.406423148699105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4658203125,0.0,1411.1468505859375,1895.4371337890625,0.0,3207.45361328125,0.8814100027084351,1.0,0.0,3.0,1.0,0.0
17948640,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7367689609527588,0.401894062757492,0.3701789677143097,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.837299644947052,0.600339412689209,0.5761159658432007,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9051856398582458,0.7636147141456604,0.5377347469329834,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7557973265647888,0.4367467761039734,0.4224550426006317,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6038889288902283,0.2164949774742126,1.0208135843276978,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4869384765625,297.04638671875,284.981201171875,1.0,0.7303348183631897,0.3363896310329437,0.3363896310329437,1.0,1.0,-3.515563488006592,0.8679705262184143,2.6475930213928223,0.0708650350570678,0.8984386324882507,0.8984386324882507,0.0,336.6955871582031,287.0,62876.125,0.0,4499.6728515625,1.0,278.7408142089844,282.9750366210937,297.78399658203125,301.8097839355469,293.1499938964844,293.1499938964844,279.04998779296875,34215.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790261745452881,1.0,0.0,0.0,3.5494329929351807,3.549455642700196,8.406423148699105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4658203125,0.0,1411.1468505859375,1895.4371337890625,0.0,3207.45361328125,0.8814100027084351,1.0,0.0,3.0,1.0,0.0
17948700,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.73619145154953,0.4009791910648346,0.3692841529846191,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.83663409948349,0.5989364385604858,0.5747191309928894,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9050466418266296,0.7634763121604919,0.5375608205795288,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7553253173828125,0.4360009729862213,0.4216910302639007,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6030939221382141,0.2157389968633651,1.0172533988952637,285.0630187988281,284.95001220703125,302.84423828125,294.81463623046875,298.48193359375,297.0467834472656,285.0630187988281,1.0,0.729206919670105,0.3364564478397369,0.3364564478397369,1.0,1.0,-3.507394313812256,0.8657310009002686,2.641663312911988,0.0703064799308776,0.9766220450401306,0.9766220450401306,0.0,336.3673400878906,287.0,62105.33984375,0.0,4475.69189453125,1.0,278.99755859375,283.0787048339844,297.7694702148437,301.6766967773437,293.1499938964844,293.1499938964844,279.04998779296875,31703.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735628724098206,1.0,0.0,0.0,3.633187055587769,3.6332099437713614,8.807827498458209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.84375,0.0,1482.541015625,1895.4371337890625,0.0,3156.2294921875,0.8995370864868164,1.0,0.0,3.0,1.0,0.0
17948760,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.735879123210907,0.4000205993652344,0.3684825003147125,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8362542986869812,0.5974987745285034,0.5734255313873291,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9052525162696838,0.763239860534668,0.5374749898910522,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7551229596138,0.4352382719516754,0.4210054576396942,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6025440096855164,0.2149919867515564,1.0139113664627075,285.02752685546875,284.95001220703125,302.8242492675781,294.8173217773437,298.4771423339844,297.0470886230469,285.0243225097656,1.0,0.7279562950134277,0.336573988199234,0.336573988199234,1.0,1.0,-3.4999265670776367,0.8638498187065125,2.6360769271850586,0.0699714720249176,0.9854733943939208,0.9854733943939208,0.0,335.6055908203125,275.0,62298.98828125,0.0,4451.08544921875,1.0,279.0422668457031,283.0492248535156,297.7968139648437,301.7707214355469,293.1499938964844,293.1499938964844,278.75,31796.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726288676261902,1.0,0.0,0.0,3.720468521118164,3.720492601394653,9.236098890141876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.99609375,0.0,1580.9288330078125,1895.4371337890625,0.0,3147.46923828125,0.9179061651229858,1.0,0.0,3.0,1.0,0.0
17948820,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7340661883354187,0.3966815173625946,0.3658486306667328,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8343726992607117,0.5931838750839233,0.5697656869888306,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9041839241981506,0.7606977820396423,0.5361069440841675,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7536553740501404,0.4325837194919586,0.4188242852687835,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6004704833030701,0.2128573060035705,1.0052868127822876,284.88397216796875,284.95001220703125,302.78436279296875,294.82232666015625,298.4581604003906,297.0360107421875,284.88525390625,1.0,0.7250368595123291,0.3368091285228729,0.3368091285228729,1.0,1.0,-3.4777262210845947,0.8579061031341553,2.6198198795318604,0.0688838586211204,0.8648742437362671,0.8648742437362671,0.0,334.9963684082031,263.0,62806.2265625,0.0,4388.2685546875,1.0,278.7568359375,282.8979187011719,297.8459167480469,301.9410095214844,293.1499938964844,293.1499938964844,279.04998779296875,38698.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813863396644592,1.0,0.0,0.0,3.622954845428467,3.622979164123535,8.758286753618449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.70703125,0.0,1523.328857421875,1895.4371337890625,0.0,3229.5712890625,0.9010740518569946,1.0,0.0,3.0,1.0,0.0
17948880,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7340661883354187,0.3966815173625946,0.3658486306667328,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8343726992607117,0.5931838750839233,0.5697656869888306,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9041839241981506,0.7606977820396423,0.5361069440841675,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7536553740501404,0.4325837194919586,0.4188242852687835,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6004704833030701,0.2128573060035705,1.0052868127822876,284.88397216796875,284.95001220703125,302.78436279296875,294.82232666015625,298.4581604003906,297.0360107421875,284.88525390625,1.0,0.7250368595123291,0.3368091285228729,0.3368091285228729,1.0,1.0,-3.4777262210845947,0.8579061031341553,2.6198198795318604,0.0688838586211204,0.8648742437362671,0.8648742437362671,0.0,334.9963684082031,263.0,62806.2265625,0.0,4388.2685546875,1.0,278.7568359375,282.8979187011719,297.8459167480469,301.9410095214844,293.1499938964844,293.1499938964844,279.04998779296875,38698.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813863396644592,1.0,0.0,0.0,3.622954845428467,3.622979164123535,8.758286753618449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.70703125,0.0,1523.328857421875,1895.4371337890625,0.0,3229.5712890625,0.9010740518569946,1.0,0.0,3.0,1.0,0.0
17948940,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7330408692359924,0.3944534659385681,0.3635345697402954,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8332850337028503,0.5898981094360352,0.5663576722145081,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9041441679000854,0.7596544027328491,0.5350669622421265,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7528836131095886,0.4306426644325256,0.4167411923408508,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.598899781703949,0.2110452800989151,0.9964156150817872,284.97979736328125,284.95001220703125,302.7446594238281,294.8268127441406,298.44580078125,297.0334777832031,284.9787292480469,1.0,0.7216055989265442,0.3370442390441894,0.3370442390441894,1.0,1.0,-3.456407070159912,0.8522271513938904,2.604180097579956,0.0675702020525932,0.9391308426856996,0.9391308426856996,0.0,333.0736694335937,251.0,61739.19140625,0.0,4320.6806640625,1.0,279.0420837402344,283.02130126953125,297.8028564453125,301.7592163085937,293.1499938964844,293.1499938964844,278.75,34184.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729774951934814,1.0,0.0,0.0,3.708964347839356,3.708988666534424,9.179068456433016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.546875,0.0,1585.961181640625,1895.4371337890625,0.0,3150.739013671875,0.917191743850708,1.0,0.0,3.0,1.0,0.0
17949000,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7330408692359924,0.3944534659385681,0.3635345697402954,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8332850337028503,0.5898981094360352,0.5663576722145081,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9041441679000854,0.7596544027328491,0.5350669622421265,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7528836131095886,0.4306426644325256,0.4167411923408508,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.598899781703949,0.2110452800989151,0.9964156150817872,284.97979736328125,284.95001220703125,302.7446594238281,294.8268127441406,298.44580078125,297.0334777832031,284.9787292480469,1.0,0.7216055989265442,0.3370442390441894,0.3370442390441894,1.0,1.0,-3.456407070159912,0.8522271513938904,2.604180097579956,0.0675702020525932,0.9391308426856996,0.9391308426856996,0.0,333.0736694335937,251.0,61739.19140625,0.0,4320.6806640625,1.0,279.0420837402344,283.02130126953125,297.8028564453125,301.7592163085937,293.1499938964844,293.1499938964844,278.75,34184.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729774951934814,1.0,0.0,0.0,3.708964347839356,3.708988666534424,9.179068456433016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.546875,0.0,1585.961181640625,1895.4371337890625,0.0,3150.739013671875,0.917191743850708,1.0,0.0,3.0,1.0,0.0
17949060,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7320208549499512,0.3913702368736267,0.3609430193901062,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8322770595550537,0.5857786536216736,0.562674343585968,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.90411114692688,0.7571962475776672,0.5336014032363892,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7521902918815613,0.4280748069286346,0.4144576787948608,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5974074602127075,0.2089325189590454,0.9871838092803956,284.89166259765625,284.95001220703125,302.7052001953125,294.83074951171875,298.429443359375,297.0252990722656,284.89276123046875,1.0,0.7177237272262573,0.3373757302761078,0.3373757302761078,1.0,1.0,-3.4332544803619385,0.8462648391723633,2.586989641189575,0.0665101706981659,0.8438320755958557,0.8438320755958557,0.0,330.6673583984375,239.0,61862.39453125,0.0,4246.1669921875,1.0,278.75750732421875,282.9227905273437,297.8403015136719,301.8765563964844,293.1499938964844,293.1499938964844,279.04998779296875,39703.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785231709480286,1.0,0.0,0.0,3.5481438636779785,3.5481677055358887,8.400318165513454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.8671875,0.0,1449.712158203125,1895.4371337890625,0.0,3202.73876953125,0.8857887387275696,1.0,0.0,3.0,1.0,0.0
17949120,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7320208549499512,0.3913702368736267,0.3609430193901062,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8322770595550537,0.5857786536216736,0.562674343585968,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.90411114692688,0.7571962475776672,0.5336014032363892,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7521902918815613,0.4280748069286346,0.4144576787948608,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.5974074602127075,0.2089325189590454,0.9871838092803956,284.89166259765625,284.95001220703125,302.7052001953125,294.83074951171875,298.429443359375,297.0252990722656,284.89276123046875,1.0,0.7177237272262573,0.3373757302761078,0.3373757302761078,1.0,1.0,-3.4332544803619385,0.8462648391723633,2.586989641189575,0.0665101706981659,0.8438320755958557,0.8438320755958557,0.0,330.6673583984375,239.0,61862.39453125,0.0,4246.1669921875,1.0,278.75750732421875,282.9227905273437,297.8403015136719,301.8765563964844,293.1499938964844,293.1499938964844,279.04998779296875,39703.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785231709480286,1.0,0.0,0.0,3.5481438636779785,3.5481677055358887,8.400318165513454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.8671875,0.0,1449.712158203125,1895.4371337890625,0.0,3202.73876953125,0.8857887387275696,1.0,0.0,3.0,1.0,0.0
17949180,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7319342494010925,0.3893079757690429,0.3587725162506103,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.832225501537323,0.5826436877250671,0.5593941807746887,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9052610993385316,0.7560686469078064,0.5325163006782532,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7523688673973083,0.4262263178825378,0.41242715716362,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5966669321060181,0.2072038352489471,0.9783895611763,284.982666015625,284.95001220703125,302.6659851074219,294.8340759277344,298.41912841796875,297.0246887207031,284.98175048828125,1.0,0.7134275436401367,0.3377072215080261,0.3377072215080261,1.0,1.0,-3.4123661518096924,0.8409866690635681,2.5713794231414795,0.0654809847474098,0.9178094267845154,0.9178094267845154,0.0,326.85137939453125,227.0,60832.18359375,0.0,4170.08642578125,1.0,279.0415344238281,283.0411071777344,297.8033447265625,301.70086669921875,293.1499938964844,293.1499938964844,278.75,34334.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687539100646973,1.0,0.0,0.0,3.6355388164520255,3.635562419891357,8.819233698886819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2666015625,0.0,1504.72705078125,1895.4371337890625,0.0,3111.121337890625,0.9008466005325316,1.0,0.0,3.0,1.0,0.0
17949240,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7319342494010925,0.3893079757690429,0.3587725162506103,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.832225501537323,0.5826436877250671,0.5593941807746887,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9052610993385316,0.7560686469078064,0.5325163006782532,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7523688673973083,0.4262263178825378,0.41242715716362,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5966669321060181,0.2072038352489471,0.9783895611763,284.982666015625,284.95001220703125,302.6659851074219,294.8340759277344,298.41912841796875,297.0246887207031,284.98175048828125,1.0,0.7134275436401367,0.3377072215080261,0.3377072215080261,1.0,1.0,-3.4123661518096924,0.8409866690635681,2.5713794231414795,0.0654809847474098,0.9178094267845154,0.9178094267845154,0.0,326.85137939453125,227.0,60832.18359375,0.0,4170.08642578125,1.0,279.0415344238281,283.0411071777344,297.8033447265625,301.70086669921875,293.1499938964844,293.1499938964844,278.75,34334.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687539100646973,1.0,0.0,0.0,3.6355388164520255,3.635562419891357,8.819233698886819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2666015625,0.0,1504.72705078125,1895.4371337890625,0.0,3111.121337890625,0.9008466005325316,1.0,0.0,3.0,1.0,0.0
17949300,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7319817543029785,0.3878405690193176,0.3576466739177704,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8323200941085815,0.5806599855422974,0.5577250123023987,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9059653878211976,0.7548137903213501,0.5318953990936279,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7525782585144043,0.4249998033046722,0.4114011526107788,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.5964272618293762,0.2062075138092041,0.9740739464759828,284.8641662597656,284.95001220703125,302.646484375,294.8354797363281,298.4120178222656,297.0218505859375,284.86407470703125,1.0,0.7111449241638184,0.3378729820251465,0.3378729820251465,1.0,1.0,-3.40183973312378,0.8383095860481262,2.563530206680298,0.0651132091879844,0.8295469284057617,0.8295469284057617,0.0,324.6990661621094,227.0,61385.7734375,0.0,4130.7021484375,1.0,278.79888916015625,282.9121398925781,297.8557434082031,301.90191650390625,293.1499938964844,293.1499938964844,278.75,39374.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873575747013092,1.0,0.0,0.0,3.567734241485596,3.567758083343506,8.493335030834714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.67578125,0.0,1468.234130859375,1895.4371337890625,0.0,3156.349853515625,0.8869048357009888,1.0,0.0,3.0,1.0,0.0
17949360,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7316243648529053,0.3863084018230438,0.3561986982822418,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8320267200469971,0.5785961151123047,0.5557181239128113,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.90614652633667,0.7534283399581909,0.5308790802955627,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7524174451828003,0.4236898124217987,0.4101136028766632,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.5958386063575745,0.205149233341217,0.969127893447876,284.9010009765625,284.95001220703125,302.6270446777344,294.8367614746094,298.4044189453125,297.018310546875,284.9017944335937,1.0,0.7087540626525879,0.3380843997001648,0.3380843997001648,1.0,1.0,-3.388966560363769,0.8350488543510437,2.553917646408081,0.0646576583385467,0.8320088386535645,0.8320088386535645,0.0,322.8909606933594,215.0,60914.04296875,0.0,4087.59619140625,1.0,278.7583312988281,282.9488220214844,297.8440856933594,301.8199462890625,293.1499938964844,293.1499938964844,279.04998779296875,39576.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738976716995239,1.0,0.0,0.0,3.473383903503418,3.473407030105591,8.050055839703418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.0859375,0.0,1370.873779296875,1895.4371337890625,0.0,3159.369384765625,0.8692343235015869,1.0,0.0,3.0,1.0,0.0
17949420,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7321063280105591,0.3842118680477142,0.3539808392524719,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.832635760307312,0.5754127502441406,0.5523760914802551,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.908079981803894,0.7519757747650146,0.529565691947937,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7531993389129639,0.4217775762081146,0.4080008268356323,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.5956366062164307,0.2034203261137008,0.9601759314537048,284.9822082519531,284.95001220703125,302.58837890625,294.8387145996094,298.394775390625,297.0180053710937,284.98126220703125,1.0,0.7037304043769836,0.3385072350502014,0.3385072350502014,1.0,1.0,-3.36738657951355,0.8297956585884094,2.537590980529785,0.0640557333827018,0.9017177820205688,0.9017177820205688,0.0,317.7967834472656,203.0,59943.59375,0.0,4004.099365234375,1.0,279.0409851074219,283.0575561523437,297.8077697753906,301.6495361328125,293.1499938964844,293.1499938964844,278.75,34266.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641387224197388,1.0,0.0,0.0,3.567305326461792,3.567328453063965,8.491294352097611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.259765625,0.0,1430.4224853515625,1895.4371337890625,0.0,3067.825927734375,0.8854245543479919,1.0,0.0,3.0,1.0,0.0
17949480,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7321063280105591,0.3842118680477142,0.3539808392524719,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.832635760307312,0.5754127502441406,0.5523760914802551,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.908079981803894,0.7519757747650146,0.529565691947937,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7531993389129639,0.4217775762081146,0.4080008268356323,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.5956366062164307,0.2034203261137008,0.9601759314537048,284.9822082519531,284.95001220703125,302.58837890625,294.8387145996094,298.394775390625,297.0180053710937,284.98126220703125,1.0,0.7037304043769836,0.3385072350502014,0.3385072350502014,1.0,1.0,-3.36738657951355,0.8297956585884094,2.537590980529785,0.0640557333827018,0.9017177820205688,0.9017177820205688,0.0,317.7967834472656,203.0,59943.59375,0.0,4004.099365234375,1.0,279.0409851074219,283.0575561523437,297.8077697753906,301.6495361328125,293.1499938964844,293.1499938964844,278.75,34266.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641387224197388,1.0,0.0,0.0,3.567305326461792,3.567328453063965,8.491294352097611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.259765625,0.0,1430.4224853515625,1895.4371337890625,0.0,3067.825927734375,0.8854245543479919,1.0,0.0,3.0,1.0,0.0
17949540,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7322853803634644,0.3812067806720733,0.3513467311859131,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8330073356628418,0.571337103843689,0.5486162900924683,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9096453189849854,0.7490494251251221,0.5276825428009033,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7537624835968018,0.4191826581954956,0.4055798947811126,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5952560901641846,0.2013597637414932,0.9506672024726868,284.9050598144531,284.95001220703125,302.54998779296875,294.8399658203125,298.3810119628906,297.0125732421875,284.9057006835937,1.0,0.6983813643455505,0.3389300405979156,0.3389300405979156,1.0,1.0,-3.343092918395996,0.823684811592102,2.519408226013184,0.0634618923068046,0.8207923769950867,0.8207923769950867,0.0,312.7310791015625,191.0,59970.3828125,0.0,3915.007568359375,1.0,278.7589416503906,282.97021484375,297.84747314453125,301.76495361328125,293.1499938964844,293.1499938964844,279.04998779296875,39536.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693086504936218,1.0,0.0,0.0,3.4030468463897705,3.403069257736206,7.727324486950238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.1279296875,0.0,1300.0584716796875,1895.4371337890625,0.0,3116.325439453125,0.8537095189094543,1.0,0.0,3.0,1.0,0.0
17949600,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7322853803634644,0.3812067806720733,0.3513467311859131,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8330073356628418,0.571337103843689,0.5486162900924683,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9096453189849854,0.7490494251251221,0.5276825428009033,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7537624835968018,0.4191826581954956,0.4055798947811126,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.5952560901641846,0.2013597637414932,0.9506672024726868,284.9050598144531,284.95001220703125,302.54998779296875,294.8399658203125,298.3810119628906,297.0125732421875,284.9057006835937,1.0,0.6983813643455505,0.3389300405979156,0.3389300405979156,1.0,1.0,-3.343092918395996,0.823684811592102,2.519408226013184,0.0634618923068046,0.8207923769950867,0.8207923769950867,0.0,312.7310791015625,191.0,59970.3828125,0.0,3915.007568359375,1.0,278.7589416503906,282.97021484375,297.84747314453125,301.76495361328125,293.1499938964844,293.1499938964844,279.04998779296875,39536.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693086504936218,1.0,0.0,0.0,3.4030468463897705,3.403069257736206,7.727324486950238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.1279296875,0.0,1300.0584716796875,1895.4371337890625,0.0,3116.325439453125,0.8537095189094543,1.0,0.0,3.0,1.0,0.0
17949660,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.733221173286438,0.379059225320816,0.3490625321865082,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8341473340988159,0.5680798888206482,0.5451835989952087,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9122557044029236,0.7472547292709351,0.5261224508285522,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7550247311592102,0.4171757102012634,0.40335413813591,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.5954610705375671,0.1995999813079834,0.9414395689964294,284.9794921875,284.95001220703125,302.513671875,294.8415222167969,298.3722229003906,297.01226806640625,284.9786682128906,1.0,0.6927304267883301,0.3394526541233063,0.3394526541233063,1.0,1.0,-3.3205623626708984,0.8183867335319519,2.5021755695343018,0.0631674751639366,0.8857239484786987,0.8857239484786987,0.0,306.6768493652344,179.0,59035.94921875,0.0,3825.6953125,1.0,279.0403747558594,283.0724182128906,297.8100280761719,301.5951538085937,293.1499938964844,293.1499938964844,279.3500061035156,34291.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594534397125244,1.0,0.0,0.0,3.4995691776275635,3.49959135055542,8.171888907781977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.3330078125,0.0,1359.9052734375,1895.4371337890625,0.0,3023.87890625,0.8702729344367981,1.0,0.0,3.0,1.0,0.0
17949720,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.733221173286438,0.379059225320816,0.3490625321865082,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8341473340988159,0.5680798888206482,0.5451835989952087,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9122557044029236,0.7472547292709351,0.5261224508285522,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7550247311592102,0.4171757102012634,0.40335413813591,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.5954610705375671,0.1995999813079834,0.9414395689964294,284.9794921875,284.95001220703125,302.513671875,294.8415222167969,298.3722229003906,297.01226806640625,284.9786682128906,1.0,0.6927304267883301,0.3394526541233063,0.3394526541233063,1.0,1.0,-3.3205623626708984,0.8183867335319519,2.5021755695343018,0.0631674751639366,0.8857239484786987,0.8857239484786987,0.0,306.6768493652344,179.0,59035.94921875,0.0,3825.6953125,1.0,279.0403747558594,283.0724182128906,297.8100280761719,301.5951538085937,293.1499938964844,293.1499938964844,279.3500061035156,34291.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594534397125244,1.0,0.0,0.0,3.4995691776275635,3.49959135055542,8.171888907781977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.3330078125,0.0,1359.9052734375,1895.4371337890625,0.0,3023.87890625,0.8702729344367981,1.0,0.0,3.0,1.0,0.0
17949780,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7348905205726624,0.3770684897899627,0.3470503687858581,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.836074948310852,0.5650073885917664,0.5420541167259216,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9159308671951294,0.7455605864524841,0.5247942805290222,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7570434808731079,0.4153254330158233,0.4013639986515045,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.5963848829269409,0.1979837715625763,0.9329681396484376,285.0235900878906,284.95001220703125,302.4809875488281,294.8445129394531,298.3656311035156,297.013427734375,285.0205383300781,1.0,0.6868388652801514,0.3399752974510193,0.3399752974510193,1.0,1.0,-3.300200939178467,0.8137339353561401,2.486467123031616,0.0631362050771713,0.9701516032218932,0.9701516032218932,0.0,299.69610595703125,167.0,58406.140625,0.0,3737.378662109375,1.0,279.34100341796875,283.1444091796875,297.82098388671875,301.550537109375,293.1499938964844,293.1499938964844,279.04998779296875,31765.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522258996963501,1.0,0.0,0.0,3.6742703914642334,3.674293994903565,9.008148253997206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.0439453125,0.0,1528.4422607421875,1895.4371337890625,0.0,2956.123291015625,0.9075528383255004,1.0,0.0,3.0,1.0,0.0
17949840,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7348905205726624,0.3770684897899627,0.3470503687858581,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.836074948310852,0.5650073885917664,0.5420541167259216,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9159308671951294,0.7455605864524841,0.5247942805290222,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7570434808731079,0.4153254330158233,0.4013639986515045,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.5963848829269409,0.1979837715625763,0.9329681396484376,285.0235900878906,284.95001220703125,302.4809875488281,294.8445129394531,298.3656311035156,297.013427734375,285.0205383300781,1.0,0.6868388652801514,0.3399752974510193,0.3399752974510193,1.0,1.0,-3.300200939178467,0.8137339353561401,2.486467123031616,0.0631362050771713,0.9701516032218932,0.9701516032218932,0.0,299.69610595703125,167.0,58406.140625,0.0,3737.378662109375,1.0,279.34100341796875,283.1444091796875,297.82098388671875,301.550537109375,293.1499938964844,293.1499938964844,279.04998779296875,31765.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522258996963501,1.0,0.0,0.0,3.6742703914642334,3.674293994903565,9.008148253997206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.0439453125,0.0,1528.4422607421875,1895.4371337890625,0.0,2956.123291015625,0.9075528383255004,1.0,0.0,3.0,1.0,0.0
17949900,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7354778051376343,0.3754713535308838,0.3458122611045837,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8368170261383057,0.5628779530525208,0.5402558445930481,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9174421429634094,0.7437620162963867,0.5238234996795654,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7578464150428772,0.4139464795589447,0.4001961052417755,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.5966695547103882,0.1969523578882217,0.928416907787323,284.8702087402344,284.95001220703125,302.4659118652344,294.84649658203125,298.3601379394531,297.0109558105469,284.8657531738281,1.0,0.6837974786758423,0.3402366042137146,0.3402366042137146,1.0,1.0,-3.28851318359375,0.8109328150749207,2.477580308914185,0.0630928575992584,0.8674311637878418,0.8674311637878418,0.0,296.3966979980469,167.0,59267.7421875,0.0,3691.081787109375,1.0,279.0968322753906,282.9785461425781,297.8821716308594,301.78350830078125,293.1499938964844,293.1499938964844,279.04998779296875,36536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859043538570404,1.0,0.0,0.0,3.657439231872559,3.657463312149048,8.925807719606382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.86328125,0.0,1545.48486328125,1895.4371337890625,0.0,3020.03466796875,0.9049565196037292,1.0,0.0,3.0,1.0,0.0
17949960,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7354457974433899,0.3736915588378906,0.3441564738750458,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.836947500705719,0.5605432987213135,0.5380124449729919,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9180826544761658,0.7416508793830872,0.522336483001709,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7580574750900269,0.41237473487854,0.3986750245094299,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.5963976383209229,0.1957876682281494,0.9229835271835328,284.8842468261719,284.95001220703125,302.4516296386719,294.8487854003906,298.3537292480469,297.0072326660156,284.8857116699219,1.0,0.6806678771972656,0.3405154347419739,0.3405154347419739,1.0,1.0,-3.273676633834839,0.8072107434272766,2.466465711593628,0.0627857372164726,0.8507265448570251,0.8507265448570251,0.0,293.6663818359375,155.0,58769.37890625,0.0,3640.882568359375,1.0,279.0576477050781,282.9999694824219,297.87139892578125,301.711669921875,293.1499938964844,293.1499938964844,279.3500061035156,39001.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609789609909058,1.0,0.0,0.0,3.560811281204224,3.560835123062134,8.460406206722837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.255859375,0.0,1458.09765625,1895.4371337890625,0.0,3038.186767578125,0.8877168297767639,1.0,0.0,3.0,1.0,0.0
17950020,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7366552948951721,0.3713600635528564,0.3415914177894592,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8384609818458557,0.5570515394210815,0.5342442393302917,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.921120285987854,0.7390732765197754,0.5201287865638733,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7596214413642883,0.4100734889507293,0.3960901200771332,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.5968006253242493,0.1938890516757965,0.9128919839859008,284.9778747558594,284.95001220703125,302.4254455566406,294.85430908203125,298.34637451171875,297.0057983398437,284.9767150878906,1.0,0.6742231249809265,0.3410730957984924,0.3410730957984924,1.0,1.0,-3.248155355453491,0.8010304570198059,2.44712495803833,0.0623540244996547,0.9228610396385192,0.9228610396385192,0.0,286.91900634765625,143.0,57697.23046875,0.0,3544.083984375,1.0,279.3416442871094,283.1199645996094,297.8260803222656,301.5282897949219,293.1499938964844,293.1499938964844,279.04998779296875,34180.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515846133232117,1.0,0.0,0.0,3.650367021560669,3.650390625,8.891322522686096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.7763671875,0.0,1519.9619140625,1895.4371337890625,0.0,2950.11474609375,0.9039827585220336,1.0,0.0,3.0,1.0,0.0
