time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950080,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7366552948951721,0.3713600635528564,0.3415914177894592,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8384609818458557,0.5570515394210815,0.5342442393302917,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.921120285987854,0.7390732765197754,0.5201287865638733,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7596214413642883,0.4100734889507293,0.3960901200771332,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.5968006253242493,0.1938890516757965,0.9128919839859008,284.9778747558594,284.95001220703125,302.4254455566406,294.85430908203125,298.34637451171875,297.0057983398437,284.9767150878906,1.0,0.6742231249809265,0.3410730957984924,0.3410730957984924,1.0,1.0,-3.248155355453491,0.8010304570198059,2.44712495803833,0.0623540244996547,0.9228610396385192,0.9228610396385192,0.0,286.91900634765625,143.0,57697.23046875,0.0,3544.083984375,1.0,279.3416442871094,283.1199645996094,297.8260803222656,301.5282897949219,293.1499938964844,293.1499938964844,279.04998779296875,34180.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515846133232117,1.0,0.0,0.0,3.650367021560669,3.650390625,8.891322522686096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.7763671875,0.0,1519.9619140625,1895.4371337890625,0.0,2950.11474609375,0.9039827585220336,1.0,0.0,3.0,1.0,0.0
17950140,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.737734854221344,0.3682282567024231,0.3387777209281921,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8398959040641785,0.5527742505073547,0.53022301197052,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9239516258239746,0.7351226210594177,0.5174878239631653,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.761101484298706,0.4071531891822815,0.3932956755161285,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.5971485376358032,0.1917039304971695,0.9025065898895264,284.8926086425781,284.95001220703125,302.402099609375,294.8609924316406,298.33758544921875,297.0018310546875,284.8932189941406,1.0,0.6675372123718262,0.341630756855011,0.341630756855011,1.0,1.0,-3.2209205627441406,0.7942829728126526,2.4266374111175537,0.0619472600519657,0.8290605545043945,0.8290605545043945,0.0,280.17584228515625,131.0,57717.73046875,0.0,3444.743896484375,1.0,279.0585327148437,283.02655029296875,297.8680419921875,301.64190673828125,293.1499938964844,293.1499938964844,279.3500061035156,39867.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568505644798279,1.0,0.0,0.0,3.475707054138184,3.4757299423217773,8.060827099143353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5400390625,0.0,1375.322265625,1895.4371337890625,0.0,2999.47119140625,0.8699530959129333,1.0,0.0,3.0,1.0,0.0
17950200,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.737734854221344,0.3682282567024231,0.3387777209281921,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8398959040641785,0.5527742505073547,0.53022301197052,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9239516258239746,0.7351226210594177,0.5174878239631653,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.761101484298706,0.4071531891822815,0.3932956755161285,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.5971485376358032,0.1917039304971695,0.9025065898895264,284.8926086425781,284.95001220703125,302.402099609375,294.8609924316406,298.33758544921875,297.0018310546875,284.8932189941406,1.0,0.6675372123718262,0.341630756855011,0.341630756855011,1.0,1.0,-3.2209205627441406,0.7942829728126526,2.4266374111175537,0.0619472600519657,0.8290605545043945,0.8290605545043945,0.0,280.17584228515625,131.0,57717.73046875,0.0,3444.743896484375,1.0,279.0585327148437,283.02655029296875,297.8680419921875,301.64190673828125,293.1499938964844,293.1499938964844,279.3500061035156,39867.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568505644798279,1.0,0.0,0.0,3.475707054138184,3.4757299423217773,8.060827099143353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.5400390625,0.0,1375.322265625,1895.4371337890625,0.0,2999.47119140625,0.8699530959129333,1.0,0.0,3.0,1.0,0.0
17950260,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7397165298461914,0.3660544455051422,0.3363842666149139,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.842251181602478,0.5494187474250793,0.5266075730323792,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9280639290809632,0.7324703931808472,0.5152608156204224,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7634281516075134,0.4048984050750732,0.3907541632652282,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.5981820821762085,0.1898592859506607,0.8925458192825317,284.9804382324219,284.95001220703125,302.3814392089844,294.8687438964844,298.33331298828125,297.0016784667969,284.9794921875,1.0,0.6606243848800659,0.3423604071140289,0.3423604071140289,1.0,1.0,-3.1959786415100098,0.7887064218521118,2.4072723388671875,0.0620473362505435,0.9001772999763489,0.9001772999763489,0.0,272.5488586425781,119.0,56679.99609375,0.0,3347.138671875,1.0,279.3409729003906,283.14117431640625,297.8326721191406,301.468505859375,293.1499938964844,293.1499938964844,279.6499938964844,34328.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458901047706604,1.0,0.0,0.0,3.5649030208587646,3.564926147460937,8.479861435262137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.3408203125,0.0,1428.327392578125,1895.4371337890625,0.0,2896.79296875,0.8849602341651917,1.0,0.0,3.0,1.0,0.0
17950320,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7397165298461914,0.3660544455051422,0.3363842666149139,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.842251181602478,0.5494187474250793,0.5266075730323792,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9280639290809632,0.7324703931808472,0.5152608156204224,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7634281516075134,0.4048984050750732,0.3907541632652282,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.5981820821762085,0.1898592859506607,0.8925458192825317,284.9804382324219,284.95001220703125,302.3814392089844,294.8687438964844,298.33331298828125,297.0016784667969,284.9794921875,1.0,0.6606243848800659,0.3423604071140289,0.3423604071140289,1.0,1.0,-3.1959786415100098,0.7887064218521118,2.4072723388671875,0.0620473362505435,0.9001772999763489,0.9001772999763489,0.0,272.5488586425781,119.0,56679.99609375,0.0,3347.138671875,1.0,279.3409729003906,283.14117431640625,297.8326721191406,301.468505859375,293.1499938964844,293.1499938964844,279.6499938964844,34328.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458901047706604,1.0,0.0,0.0,3.5649030208587646,3.564926147460937,8.479861435262137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.3408203125,0.0,1428.327392578125,1895.4371337890625,0.0,2896.79296875,0.8849602341651917,1.0,0.0,3.0,1.0,0.0
17950380,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7426271438598633,0.3641049861907959,0.3343356847763061,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8456019759178162,0.5463172793388367,0.5233727097511292,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9334694743156432,0.730008065700531,0.5133399367332458,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7667123079299927,0.4028543531894684,0.3885087668895721,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6000896096229553,0.1882023960351944,0.8835638165473938,285.0372009277344,284.95001220703125,302.3631591796875,294.8774719238281,298.3312683105469,297.0032958984375,285.03350830078125,1.0,0.653544008731842,0.3430900573730469,0.3430900573730469,1.0,1.0,-3.1738157272338867,0.7839688062667847,2.389847040176392,0.0624369867146015,0.9978116750717164,0.9978116750717164,0.0,264.0777893066406,107.0,55959.8359375,0.0,3252.3544921875,1.0,279.642578125,283.2236022949219,297.8485107421875,301.42364501953125,293.1499938964844,293.1499938964844,279.3500061035156,31624.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837527334690094,1.0,0.0,0.0,3.740069627761841,3.740093946456909,9.33367516608996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.919921875,0.0,1602.1575927734375,1895.4371337890625,0.0,2818.6220703125,0.9221851229667664,1.0,0.0,3.0,1.0,0.0
17950440,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7426271438598633,0.3641049861907959,0.3343356847763061,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8456019759178162,0.5463172793388367,0.5233727097511292,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9334694743156432,0.730008065700531,0.5133399367332458,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7667123079299927,0.4028543531894684,0.3885087668895721,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6000896096229553,0.1882023960351944,0.8835638165473938,285.0372009277344,284.95001220703125,302.3631591796875,294.8774719238281,298.3312683105469,297.0032958984375,285.03350830078125,1.0,0.653544008731842,0.3430900573730469,0.3430900573730469,1.0,1.0,-3.1738157272338867,0.7839688062667847,2.389847040176392,0.0624369867146015,0.9978116750717164,0.9978116750717164,0.0,264.0777893066406,107.0,55959.8359375,0.0,3252.3544921875,1.0,279.642578125,283.2236022949219,297.8485107421875,301.42364501953125,293.1499938964844,293.1499938964844,279.3500061035156,31624.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837527334690094,1.0,0.0,0.0,3.740069627761841,3.740093946456909,9.33367516608996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.919921875,0.0,1602.1575927734375,1895.4371337890625,0.0,2818.6220703125,0.9221851229667664,1.0,0.0,3.0,1.0,0.0
17950500,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7438581585884094,0.3625300228595733,0.3331035375595093,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8470797538757324,0.5441774725914001,0.5215480923652649,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9358362555503844,0.7278290390968323,0.5120992064476013,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7681685090065002,0.4013839960098266,0.3872342407703399,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6008898019790649,0.1871608942747116,0.8788390159606934,284.8741149902344,284.95001220703125,302.3548583984375,294.8822021484375,298.3290100097656,297.0024108886719,284.8677978515625,1.0,0.6499348878860474,0.343454897403717,0.343454897403717,1.0,1.0,-3.1614437103271484,0.7811835408210754,2.3802602291107178,0.0625974312424659,0.8920583128929138,0.8920583128929138,0.0,260.0455322265625,107.0,56895.140625,0.0,3203.707763671875,1.0,279.3953857421875,283.0462951660156,297.9172058105469,301.6646728515625,293.1499938964844,293.1499938964844,279.3500061035156,35875.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844524085521698,1.0,0.0,0.0,3.736311912536621,3.736336708068848,9.314928206549666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2041015625,0.0,1630.375244140625,1895.4371337890625,0.0,2884.01171875,0.9223878383636476,1.0,0.0,3.0,1.0,0.0
17950560,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7443273663520813,0.3606956601142883,0.3314120769500732,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8477998971939087,0.5417607426643372,0.5192385911941528,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9371324777603148,0.7252643704414368,0.5103076100349426,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7688934803009033,0.3996733427047729,0.3855815529823303,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6010302305221558,0.1859557628631591,0.8731802701950073,284.87408447265625,284.95001220703125,302.3470458984375,294.8871459960937,298.3256225585937,297.0003356933594,284.8759765625,1.0,0.6462529897689819,0.3438263237476349,0.3438263237476349,1.0,1.0,-3.145693063735962,0.7773600816726685,2.368332862854004,0.0624241940677166,0.8642802238464355,0.8642802238464355,0.0,256.65338134765625,95.0,56410.53125,0.0,3151.61962890625,1.0,279.3568420410156,283.05743408203125,297.9111328125,301.60137939453125,293.1499938964844,293.1499938964844,279.6499938964844,39034.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467090725898743,1.0,0.0,0.0,3.6403231620788574,3.640347480773926,8.842461056701723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7373046875,0.0,1545.0711669921875,1895.4371337890625,0.0,2904.457275390625,0.9050878286361694,1.0,0.0,3.0,1.0,0.0
17950620,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7466079592704773,0.3583151698112488,0.3287312090396881,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.85057532787323,0.5381576418876648,0.5152928829193115,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9415714144706726,0.721987247467041,0.5075281262397766,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7715716361999512,0.397151917219162,0.3827191293239593,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.602242112159729,0.1839739233255386,0.8624817132949829,284.98101806640625,284.95001220703125,302.3328552246094,294.8975830078125,298.322021484375,296.99932861328125,284.97967529296875,1.0,0.6387412548065186,0.3445691764354706,0.3445691764354706,1.0,1.0,-3.1180715560913086,0.7709004282951355,2.3471710681915283,0.0621702559292316,0.9440339207649232,0.9440339207649232,0.0,248.79513549804688,83.0,55266.5390625,0.0,3051.2236328125,1.0,279.6422119140625,283.1890869140625,297.8666687011719,301.41632080078125,293.1499938964844,293.1499938964844,279.3500061035156,34150.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366224765777588,1.0,0.0,0.0,3.725062847137451,3.725087404251098,9.258923796551244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.6728515625,0.0,1604.174560546875,1895.4371337890625,0.0,2810.176025390625,0.920763909816742,1.0,0.0,3.0,1.0,0.0
17950680,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7466079592704773,0.3583151698112488,0.3287312090396881,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.85057532787323,0.5381576418876648,0.5152928829193115,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9415714144706726,0.721987247467041,0.5075281262397766,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7715716361999512,0.397151917219162,0.3827191293239593,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.602242112159729,0.1839739233255386,0.8624817132949829,284.98101806640625,284.95001220703125,302.3328552246094,294.8975830078125,298.322021484375,296.99932861328125,284.97967529296875,1.0,0.6387412548065186,0.3445691764354706,0.3445691764354706,1.0,1.0,-3.1180715560913086,0.7709004282951355,2.3471710681915283,0.0621702559292316,0.9440339207649232,0.9440339207649232,0.0,248.79513549804688,83.0,55266.5390625,0.0,3051.2236328125,1.0,279.6422119140625,283.1890869140625,297.8666687011719,301.41632080078125,293.1499938964844,293.1499938964844,279.3500061035156,34150.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366224765777588,1.0,0.0,0.0,3.725062847137451,3.725087404251098,9.258923796551244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.6728515625,0.0,1604.174560546875,1895.4371337890625,0.0,2810.176025390625,0.920763909816742,1.0,0.0,3.0,1.0,0.0
17950740,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7488662004470825,0.3551357388496399,0.3258616626262665,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8533840179443359,0.5337746739387512,0.5111516118049622,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9458991289138794,0.7173879742622375,0.5044288635253906,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.774275004863739,0.3940285742282867,0.3797077536582947,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6034720540046692,0.1817146092653274,0.8516054749488831,284.8818664550781,284.95001220703125,302.3203430175781,294.9087829589844,298.3173217773437,296.99664306640625,284.8837585449219,1.0,0.631041407585144,0.3453120589256286,0.3453120589256286,1.0,1.0,-3.0892276763916016,0.7640108466148376,2.325216770172119,0.0619205795228481,0.8373517990112305,0.8373517990112305,0.0,240.9756774902344,71.0,55281.109375,0.0,2950.07958984375,1.0,279.3573913574219,283.08514404296875,297.9164123535156,301.5373229980469,293.1499938964844,293.1499938964844,279.6499938964844,40452.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421134948730469,1.0,0.0,0.0,3.541747570037842,3.541771411895752,8.370059276785469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.607421875,0.0,1448.3609619140625,1895.4371337890625,0.0,2861.468017578125,0.8850040435791016,1.0,0.0,3.0,1.0,0.0
17950800,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7488662004470825,0.3551357388496399,0.3258616626262665,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8533840179443359,0.5337746739387512,0.5111516118049622,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9458991289138794,0.7173879742622375,0.5044288635253906,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.774275004863739,0.3940285742282867,0.3797077536582947,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6034720540046692,0.1817146092653274,0.8516054749488831,284.8818664550781,284.95001220703125,302.3203430175781,294.9087829589844,298.3173217773437,296.99664306640625,284.8837585449219,1.0,0.631041407585144,0.3453120589256286,0.3453120589256286,1.0,1.0,-3.0892276763916016,0.7640108466148376,2.325216770172119,0.0619205795228481,0.8373517990112305,0.8373517990112305,0.0,240.9756774902344,71.0,55281.109375,0.0,2950.07958984375,1.0,279.3573913574219,283.08514404296875,297.9164123535156,301.5373229980469,293.1499938964844,293.1499938964844,279.6499938964844,40452.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421134948730469,1.0,0.0,0.0,3.541747570037842,3.541771411895752,8.370059276785469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.607421875,0.0,1448.3609619140625,1895.4371337890625,0.0,2861.468017578125,0.8850040435791016,1.0,0.0,3.0,1.0,0.0
17950860,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7521702647209167,0.3529639840126037,0.3234000205993652,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8572829365730286,0.5303661823272705,0.5074188113212585,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.951532244682312,0.7142103314399719,0.5017685890197754,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7779671549797058,0.3916122913360595,0.3769512474536896,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6054337620735168,0.1798041015863418,0.8411198258399963,284.9833679199219,284.95001220703125,302.30926513671875,294.9206237792969,298.3162536621094,296.9969177246094,284.9822692871094,1.0,0.6231583952903748,0.3462325036525726,0.3462325036525726,1.0,1.0,-3.062655448913574,0.7582847476005554,2.304370880126953,0.0621447376906871,0.9161921739578248,0.9161921739578248,0.0,232.43739318847656,59.0,54203.28125,0.0,2851.408203125,1.0,279.6414794921875,283.2107849121094,297.8807373046875,301.3611755371094,293.1499938964844,293.1499938964844,279.3500061035156,34327.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301636576652527,1.0,0.0,0.0,3.6299798488616943,3.6300034523010254,8.792284802439099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6650390625,0.0,1498.56591796875,1895.4371337890625,0.0,2749.96923828125,0.8995599150657654,1.0,0.0,3.0,1.0,0.0
17950920,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7521702647209167,0.3529639840126037,0.3234000205993652,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8572829365730286,0.5303661823272705,0.5074188113212585,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.951532244682312,0.7142103314399719,0.5017685890197754,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7779671549797058,0.3916122913360595,0.3769512474536896,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6054337620735168,0.1798041015863418,0.8411198258399963,284.9833679199219,284.95001220703125,302.30926513671875,294.9206237792969,298.3162536621094,296.9969177246094,284.9822692871094,1.0,0.6231583952903748,0.3462325036525726,0.3462325036525726,1.0,1.0,-3.062655448913574,0.7582847476005554,2.304370880126953,0.0621447376906871,0.9161921739578248,0.9161921739578248,0.0,232.43739318847656,59.0,54203.28125,0.0,2851.408203125,1.0,279.6414794921875,283.2107849121094,297.8807373046875,301.3611755371094,293.1499938964844,293.1499938964844,279.3500061035156,34327.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301636576652527,1.0,0.0,0.0,3.6299798488616943,3.6300034523010254,8.792284802439099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6650390625,0.0,1498.56591796875,1895.4371337890625,0.0,2749.96923828125,0.8995599150657654,1.0,0.0,3.0,1.0,0.0
17950980,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7540618181228638,0.3514222502708435,0.3221165835857391,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8595117926597595,0.5281941890716553,0.5054729580879211,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9546086192131042,0.7118755578994751,0.5003349781036377,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7800804972648621,0.390062928199768,0.3755280375480652,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.60662841796875,0.1786963194608688,0.8358429670333862,284.8565673828125,284.95001220703125,302.30401611328125,294.9269714355469,298.3150329589844,296.9960021972656,284.8560485839844,1.0,0.6190009117126465,0.3467111587524414,0.3467111587524414,1.0,1.0,-3.0490009784698486,0.7553430199623108,2.2936580181121826,0.0623750984668731,0.8210711479187012,0.8210711479187012,0.0,227.91287231445312,59.0,54669.546875,0.0,2800.576904296875,1.0,279.3956604003906,283.0754699707031,297.94488525390625,301.5633850097656,293.1499938964844,293.1499938964844,279.3500061035156,39900.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351195454597473,1.0,0.0,0.0,3.551194667816162,3.5512185096740723,8.414770036324626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.390625,0.0,1454.391845703125,1895.4371337890625,0.0,2796.153076171875,0.8834530115127563,1.0,0.0,3.0,1.0,0.0
17951040,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7552738785743713,0.3499151766300201,0.320621520280838,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8610506057739258,0.5261155962944031,0.5033664703369141,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9567325115203856,0.7096043825149536,0.4986383020877838,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7815282940864563,0.3885461091995239,0.3739666044712066,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6072978377342224,0.1776061952114105,0.8303980827331543,284.8950500488281,284.95001220703125,302.2994079589844,294.9329833984375,298.3131408691406,296.9944152832031,284.8957824707031,1.0,0.6151090264320374,0.347152978181839,0.347152978181839,1.0,1.0,-3.034209966659546,0.7519316077232361,2.282278537750244,0.0623303167521953,0.8228131532669067,0.8228131532669067,0.0,224.139877319336,47.0,54178.84375,0.0,2751.82080078125,1.0,279.35870361328125,283.1163024902344,297.936767578125,301.4866943359375,293.1499938964844,293.1499938964844,279.6499938964844,40121.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835022509098053,1.0,0.0,0.0,3.44537353515625,3.445396423339844,7.920743314571155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.5078125,0.0,1346.3160400390625,1895.4371337890625,0.0,2795.248046875,0.8635876774787903,1.0,0.0,3.0,1.0,0.0
17951100,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7569922208786011,0.3487772643566131,0.3192601501941681,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8631221652030945,0.5243641138076782,0.501372218132019,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9594892263412476,0.707870602607727,0.4971024394035339,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.78345787525177,0.387272447347641,0.3724685609340668,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6083019971847534,0.1766185164451599,0.8249194025993347,285.00341796875,284.95001220703125,302.2948303222656,294.9393310546875,298.3125305175781,296.9942932128906,285.004638671875,1.0,0.6110149621963501,0.3476131856441498,0.3476131856441498,1.0,1.0,-3.019937992095948,0.7487260699272156,2.271211862564087,0.0623039081692695,0.8944608569145203,0.8944608569145203,0.0,219.92254638671875,47.0,53252.47265625,0.0,2702.207763671875,1.0,279.5965576171875,283.2430419921875,297.88787841796875,301.2726745605469,293.1499938964844,293.1499938964844,279.6499938964844,34808.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268875479698181,1.0,0.0,0.0,3.484992504119873,3.485014677047729,8.103954201033048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.16796875,0.0,1348.7115478515625,1895.4371337890625,0.0,2719.4912109375,0.8695918917655945,1.0,0.0,3.0,1.0,0.0
17951160,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7594136595726013,0.347743958234787,0.3181841373443603,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8659136295318604,0.5227074027061462,0.4996624588966369,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9630414247512816,0.7062469720840454,0.495882511138916,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7860593795776367,0.3860896825790405,0.3711889982223511,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6098435521125793,0.175704225897789,0.8199703693389893,284.98394775390625,284.95001220703125,302.2904663085937,294.94580078125,298.3129272460937,296.9950561523437,284.9821472167969,1.0,0.60689377784729,0.3480973541736603,0.3480973541736603,1.0,1.0,-3.007633924484253,0.7461888790130615,2.2614448070526123,0.0625472292304039,0.8966005444526672,0.8966005444526672,0.0,215.2738037109375,35.0,53180.6328125,0.0,2654.5712890625,1.0,279.64129638671875,283.2294311523437,297.9046936035156,301.3205871582031,293.1499938964844,293.1499938964844,279.95001220703125,34072.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230255842208862,1.0,0.0,0.0,3.5435662269592285,3.543588876724243,8.378656843888166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.095703125,0.0,1403.9453125,1895.4371337890625,0.0,2683.6220703125,0.8797748684883118,1.0,0.0,3.0,1.0,0.0
17951220,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7648695111274719,0.3457953035831451,0.3161054849624634,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8721699118614197,0.5195123553276062,0.4963131248950958,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.970549464225769,0.7030913829803467,0.4934609830379486,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.791878879070282,0.38383349776268,0.3687112927436828,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.6133902072906494,0.173981174826622,0.810516357421875,285.0421447753906,284.95001220703125,302.2822570800781,294.958984375,298.3145446777344,296.9974060058594,285.0386047363281,1.0,0.5985614657402039,0.3490656912326813,0.3490656912326813,1.0,1.0,-2.983854293823242,0.7413511872291565,2.2425031661987305,0.0631107166409492,0.9979174733161926,0.9979174733161926,0.0,205.7589874267578,25.0,52455.76171875,0.0,2560.806640625,1.0,279.9414367675781,283.3123474121094,297.9273986816406,301.282958984375,293.1499938964844,293.1499938964844,279.6499938964844,31414.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813987135887146,1.0,0.0,0.0,3.7241439819335938,3.724168062210083,9.254356427845778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.6494140625,0.0,1582.222900390625,1895.4371337890625,0.0,2599.958251953125,0.9186129570007324,1.0,0.0,3.0,1.0,0.0
17951280,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7648695111274719,0.3457953035831451,0.3161054849624634,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8721699118614197,0.5195123553276062,0.4963131248950958,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.970549464225769,0.7030913829803467,0.4934609830379486,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.791878879070282,0.38383349776268,0.3687112927436828,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.6133902072906494,0.173981174826622,0.810516357421875,285.0421447753906,284.95001220703125,302.2822570800781,294.958984375,298.3145446777344,296.9974060058594,285.0386047363281,1.0,0.5985614657402039,0.3490656912326813,0.3490656912326813,1.0,1.0,-2.983854293823242,0.7413511872291565,2.2425031661987305,0.0631107166409492,0.9979174733161926,0.9979174733161926,0.0,205.7589874267578,25.0,52455.76171875,0.0,2560.806640625,1.0,279.9414367675781,283.3123474121094,297.9273986816406,301.282958984375,293.1499938964844,293.1499938964844,279.6499938964844,31414.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813987135887146,1.0,0.0,0.0,3.7241439819335938,3.724168062210083,9.254356427845778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.6494140625,0.0,1582.222900390625,1895.4371337890625,0.0,2599.958251953125,0.9186129570007324,1.0,0.0,3.0,1.0,0.0
17951340,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7688310742378235,0.3424288332462311,0.3131794333457947,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8769671320915222,0.5149192810058594,0.4920943975448608,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9759767651557922,0.6977033019065857,0.4899479448795318,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7962918281555176,0.3804558217525482,0.3655628859996795,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6157506704330444,0.1716921776533126,0.7997585535049438,284.8694763183594,284.95001220703125,302.2745056152344,294.9724426269531,298.3111877441406,296.99395751953125,284.8714904785156,1.0,0.590158224105835,0.3500340282917022,0.3500340282917022,1.0,1.0,-2.954338312149048,0.7346433997154236,2.2196948528289795,0.0632189065217971,0.8586906790733337,0.8586906790733337,0.0,197.4734039306641,25.0,52840.57421875,0.0,2464.06494140625,1.0,279.6566772460937,283.1385192871094,297.9979248046875,301.4656982421875,293.1499938964844,293.1499938964844,279.95001220703125,39249.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236665725708008,1.0,0.0,0.0,3.623832702636719,3.623857021331787,8.762531251704786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.248046875,0.0,1528.3868408203125,1895.4371337890625,0.0,2689.570556640625,0.9014304876327516,1.0,0.0,3.0,1.0,0.0
17951400,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7688310742378235,0.3424288332462311,0.3131794333457947,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8769671320915222,0.5149192810058594,0.4920943975448608,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9759767651557922,0.6977033019065857,0.4899479448795318,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7962918281555176,0.3804558217525482,0.3655628859996795,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6157506704330444,0.1716921776533126,0.7997585535049438,284.8694763183594,284.95001220703125,302.2745056152344,294.9724426269531,298.3111877441406,296.99395751953125,284.8714904785156,1.0,0.590158224105835,0.3500340282917022,0.3500340282917022,1.0,1.0,-2.954338312149048,0.7346433997154236,2.2196948528289795,0.0632189065217971,0.8586906790733337,0.8586906790733337,0.0,197.4734039306641,25.0,52840.57421875,0.0,2464.06494140625,1.0,279.6566772460937,283.1385192871094,297.9979248046875,301.4656982421875,293.1499938964844,293.1499938964844,279.95001220703125,39249.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236665725708008,1.0,0.0,0.0,3.623832702636719,3.623857021331787,8.762531251704786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.248046875,0.0,1528.3868408203125,1895.4371337890625,0.0,2689.570556640625,0.9014304876327516,1.0,0.0,3.0,1.0,0.0
17951460,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7728651165962219,0.3400405645370483,0.3104999959468841,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8817378282546997,0.5112408995628357,0.4880822300910949,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.98115873336792,0.693808376789093,0.4867314994335174,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8005906939506531,0.3777061104774475,0.3624877631664276,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6178393363952637,0.169634997844696,0.7887558937072754,284.9818420410156,284.95001220703125,302.2669677734375,294.9860534667969,298.3100891113281,296.9931030273437,284.9804077148437,1.0,0.5821181535720825,0.3510549366474151,0.3510549366474151,1.0,1.0,-2.9254982471466064,0.7282475233078003,2.197250843048096,0.063249684870243,0.940980076789856,0.940980076789856,0.0,189.7258758544922,25.0,51706.19140625,0.0,2372.9599609375,1.0,279.94207763671875,283.2739562988281,297.95184326171875,301.2801513671875,293.1499938964844,293.1499938964844,279.6499938964844,34068.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127332329750061,1.0,0.0,0.0,3.7100424766540527,3.710066795349121,9.184406053464044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.958984375,0.0,1586.3077392578125,1895.4371337890625,0.0,2588.385986328125,0.9173140525817872,1.0,0.0,3.0,1.0,0.0
17951520,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7728651165962219,0.3400405645370483,0.3104999959468841,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8817378282546997,0.5112408995628357,0.4880822300910949,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.98115873336792,0.693808376789093,0.4867314994335174,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8005906939506531,0.3777061104774475,0.3624877631664276,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6178393363952637,0.169634997844696,0.7887558937072754,284.9818420410156,284.95001220703125,302.2669677734375,294.9860534667969,298.3100891113281,296.9931030273437,284.9804077148437,1.0,0.5821181535720825,0.3510549366474151,0.3510549366474151,1.0,1.0,-2.9254982471466064,0.7282475233078003,2.197250843048096,0.063249684870243,0.940980076789856,0.940980076789856,0.0,189.7258758544922,25.0,51706.19140625,0.0,2372.9599609375,1.0,279.94207763671875,283.2739562988281,297.95184326171875,301.2801513671875,293.1499938964844,293.1499938964844,279.6499938964844,34068.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127332329750061,1.0,0.0,0.0,3.7100424766540527,3.710066795349121,9.184406053464044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.958984375,0.0,1586.3077392578125,1895.4371337890625,0.0,2588.385986328125,0.9173140525817872,1.0,0.0,3.0,1.0,0.0
17951580,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7762129306793213,0.3368766009807586,0.3076760768890381,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8857683539390564,0.506805419921875,0.483927458524704,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9853454828262328,0.6886923313140869,0.4832842946052551,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8042015433311462,0.3743896782398224,0.3593247234821319,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6194231510162354,0.1673209518194198,0.7777884602546692,284.87860107421875,284.95001220703125,302.2594299316406,294.9997253417969,298.3070983886719,296.98992919921875,284.8810729980469,1.0,0.5744269490242004,0.3520758748054504,0.3520758748054504,1.0,1.0,-2.8959884643554688,0.7215780019760132,2.174410581588745,0.0633326023817062,0.8302977681159973,0.8302977681159973,0.0,182.85926818847656,25.0,51682.453125,0.0,2286.628662109375,1.0,279.65753173828125,283.1693725585937,298.00738525390625,301.4039001464844,293.1499938964844,293.1499938964844,279.95001220703125,40838.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184216618537903,1.0,0.0,0.0,3.514015913009644,3.5140395164489746,8.239497333306645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.2373046875,0.0,1421.9302978515625,1895.4371337890625,0.0,2640.952880859375,0.8792454600334167,1.0,0.0,3.0,1.0,0.0
17951640,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7762129306793213,0.3368766009807586,0.3076760768890381,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8857683539390564,0.506805419921875,0.483927458524704,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9853454828262328,0.6886923313140869,0.4832842946052551,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8042015433311462,0.3743896782398224,0.3593247234821319,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6194231510162354,0.1673209518194198,0.7777884602546692,284.87860107421875,284.95001220703125,302.2594299316406,294.9997253417969,298.3070983886719,296.98992919921875,284.8810729980469,1.0,0.5744269490242004,0.3520758748054504,0.3520758748054504,1.0,1.0,-2.8959884643554688,0.7215780019760132,2.174410581588745,0.0633326023817062,0.8302977681159973,0.8302977681159973,0.0,182.85926818847656,25.0,51682.453125,0.0,2286.628662109375,1.0,279.65753173828125,283.1693725585937,298.00738525390625,301.4039001464844,293.1499938964844,293.1499938964844,279.95001220703125,40838.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184216618537903,1.0,0.0,0.0,3.514015913009644,3.5140395164489746,8.239497333306645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.2373046875,0.0,1421.9302978515625,1895.4371337890625,0.0,2640.952880859375,0.8792454600334167,1.0,0.0,3.0,1.0,0.0
17951700,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7777971029281616,0.3357082009315491,0.306302398443222,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8876610994338989,0.5049844980239868,0.481879711151123,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9872742295265198,0.6867763996124268,0.4816187024116516,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8058775663375854,0.3730166256427765,0.3577522337436676,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6200789213180542,0.1662793606519699,0.7722203731536865,284.99835205078125,284.95001220703125,302.2555847167969,295.0065612792969,298.30645751953125,296.98956298828125,285.0007629394531,1.0,0.570693850517273,0.3525863289833069,0.3525863289833069,1.0,1.0,-2.881286144256592,0.7182445526123047,2.163041591644287,0.063259944319725,0.9060819149017334,0.9060819149017334,0.0,179.6397705078125,25.0,50726.6953125,0.0,2245.1982421875,1.0,279.89813232421875,283.30645751953125,297.9534606933594,301.18389892578125,293.1499938964844,293.1499938964844,279.95001220703125,35153.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098199963569641,1.0,0.0,0.0,3.5498549938201904,3.549877882003784,8.408422331740439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.7587890625,0.0,1418.422607421875,1895.4371337890625,0.0,2561.535888671875,0.8843594193458557,1.0,0.0,3.0,1.0,0.0
17951760,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7801392078399658,0.3346749544143677,0.3052542209625244,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8903138637542725,0.5033062100410461,0.4801704883575439,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9898380637168884,0.6850177645683289,0.4803210794925689,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8082107901573181,0.3717643022537231,0.3564366102218628,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6212354898452759,0.1653276830911636,0.7672719359397888,284.9852600097656,284.95001220703125,302.2516174316406,295.01336669921875,298.30718994140625,296.990234375,284.9833679199219,1.0,0.5670512914657593,0.3531719148159027,0.3531719148159027,1.0,1.0,-2.8688814640045166,0.7158186435699463,2.1530628204345703,0.0636217892169952,0.912199318408966,0.912199318408966,0.0,176.12838745117188,25.0,50643.26171875,0.0,2206.64208984375,1.0,279.9418640136719,283.296875,297.9693908691406,301.2288818359375,293.1499938964844,293.1499938964844,279.6499938964844,34128.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055850863456726,1.0,0.0,0.0,3.609108924865722,3.6091322898864746,8.691470725352701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.40234375,0.0,1474.3046875,1895.4371337890625,0.0,2522.59716796875,0.8945491313934326,1.0,0.0,3.0,1.0,0.0
17951820,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7830855846405029,0.331615686416626,0.3025572299957275,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8938361406326294,0.4989749789237976,0.4761475324630737,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9931820631027222,0.6799886226654053,0.476958155632019,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8112253546714783,0.3685157597064972,0.3533728420734405,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6224266290664673,0.1630630791187286,0.7566911578178406,284.89373779296875,284.95001220703125,302.24334716796875,295.02691650390625,298.30535888671875,296.9878845214844,284.8948669433594,1.0,0.5599731802940369,0.3543431162834167,0.3543431162834167,1.0,1.0,-2.840369701385498,0.7097552418708801,2.1306145191192627,0.0640803650021553,0.8160147070884705,0.8160147070884705,0.0,170.2796630859375,25.0,50601.65625,0.0,2129.921142578125,1.0,279.6589660644531,283.2031555175781,298.0312194824219,301.35821533203125,293.1499938964844,293.1499938964844,279.95001220703125,40405.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107718229293823,1.0,0.0,0.0,3.4113929271698,3.411415338516236,7.765273721815902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.82470703125,0.0,1314.3663330078125,1895.4371337890625,0.0,2570.302978515625,0.856472373008728,1.0,0.0,3.0,1.0,0.0
17951880,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7830855846405029,0.331615686416626,0.3025572299957275,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8938361406326294,0.4989749789237976,0.4761475324630737,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9931820631027222,0.6799886226654053,0.476958155632019,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8112253546714783,0.3685157597064972,0.3533728420734405,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6224266290664673,0.1630630791187286,0.7566911578178406,284.89373779296875,284.95001220703125,302.24334716796875,295.02691650390625,298.30535888671875,296.9878845214844,284.8948669433594,1.0,0.5599731802940369,0.3543431162834167,0.3543431162834167,1.0,1.0,-2.840369701385498,0.7097552418708801,2.1306145191192627,0.0640803650021553,0.8160147070884705,0.8160147070884705,0.0,170.2796630859375,25.0,50601.65625,0.0,2129.921142578125,1.0,279.6589660644531,283.2031555175781,298.0312194824219,301.35821533203125,293.1499938964844,293.1499938964844,279.95001220703125,40405.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107718229293823,1.0,0.0,0.0,3.4113929271698,3.411415338516236,7.765273721815902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.82470703125,0.0,1314.3663330078125,1895.4371337890625,0.0,2570.302978515625,0.856472373008728,1.0,0.0,3.0,1.0,0.0
