time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951940,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7864940762519836,0.3293870985507965,0.3001963496208191,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8977569937705994,0.4954488575458526,0.4724546670913696,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9967439770698548,0.6762077808380127,0.4740056693553924,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8144949674606323,0.36585533618927,0.3505303263664245,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6237810254096985,0.1610645204782486,0.7464368939399719,284.98492431640625,284.95001220703125,302.2343139648437,295.04022216796875,298.3056335449219,296.9884033203125,284.9835510253906,1.0,0.5531619787216187,0.3555143475532532,0.3555143475532532,1.0,1.0,-2.8137993812561035,0.7042656540870667,2.1095337867736816,0.0645303204655647,0.8913920521736145,0.8913920521736145,0.0,164.55543518066406,25.0,49637.61328125,0.0,2058.34912109375,1.0,279.9404602050781,283.3166809082031,297.9972839355469,301.194091796875,293.1499938964844,293.1499938964844,280.25,34044.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981629371643066,1.0,0.0,0.0,3.5143191814422607,3.5143415927886963,8.240920124080731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.93505859375,0.0,1373.3070068359375,1895.4371337890625,0.0,2454.641357421875,0.8733601570129395,1.0,0.0,3.0,1.0,0.0
17952000,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7864940762519836,0.3293870985507965,0.3001963496208191,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8977569937705994,0.4954488575458526,0.4724546670913696,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9967439770698548,0.6762077808380127,0.4740056693553924,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8144949674606323,0.36585533618927,0.3505303263664245,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6237810254096985,0.1610645204782486,0.7464368939399719,284.98492431640625,284.95001220703125,302.2343139648437,295.04022216796875,298.3056335449219,296.9884033203125,284.9835510253906,1.0,0.5531619787216187,0.3555143475532532,0.3555143475532532,1.0,1.0,-2.8137993812561035,0.7042656540870667,2.1095337867736816,0.0645303204655647,0.8913920521736145,0.8913920521736145,0.0,164.55543518066406,25.0,49637.61328125,0.0,2058.34912109375,1.0,279.9404602050781,283.3166809082031,297.9972839355469,301.194091796875,293.1499938964844,293.1499938964844,280.25,34044.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981629371643066,1.0,0.0,0.0,3.5143191814422607,3.5143415927886963,8.240920124080731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.93505859375,0.0,1373.3070068359375,1895.4371337890625,0.0,2454.641357421875,0.8733601570129395,1.0,0.0,3.0,1.0,0.0
17952060,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7902590036392212,0.3273606300354004,0.2981899976730346,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9019691348075868,0.4921530783176422,0.469152957201004,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.6727250218391418,0.4701583385467529,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8179698586463928,0.3633887767791748,0.348004400730133,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6253954768180847,0.1592295318841934,0.7372296452522278,285.0483093261719,284.95001220703125,302.2242736816406,295.0531921386719,298.30712890625,296.990478515625,285.04376220703125,1.0,0.5466253757476807,0.3567138910293579,0.3567138910293579,1.0,1.0,-2.7886996269226074,0.6992611885070801,2.089438438415528,0.0652361363172531,0.9982141852378844,0.9982141852378844,0.0,159.06614685058594,25.0,48912.5,0.0,1991.4483642578125,1.0,280.2421875,283.40118408203125,298.0184326171875,301.15594482421875,293.1499938964844,293.1499938964844,279.95001220703125,31080.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884100079536438,1.0,0.0,0.0,3.7071046829223633,3.7071282863616943,9.16986607535364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.439453125,0.0,1560.246826171875,1895.4371337890625,0.0,2365.966796875,0.9143717288970948,1.0,0.0,3.0,1.0,0.0
17952120,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7902590036392212,0.3273606300354004,0.2981899976730346,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9019691348075868,0.4921530783176422,0.469152957201004,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.6727250218391418,0.4701583385467529,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8179698586463928,0.3633887767791748,0.348004400730133,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6253954768180847,0.1592295318841934,0.7372296452522278,285.0483093261719,284.95001220703125,302.2242736816406,295.0531921386719,298.30712890625,296.990478515625,285.04376220703125,1.0,0.5466253757476807,0.3567138910293579,0.3567138910293579,1.0,1.0,-2.7886996269226074,0.6992611885070801,2.089438438415528,0.0652361363172531,0.9982141852378844,0.9982141852378844,0.0,159.06614685058594,25.0,48912.5,0.0,1991.4483642578125,1.0,280.2421875,283.40118408203125,298.0184326171875,301.15594482421875,293.1499938964844,293.1499938964844,279.95001220703125,31080.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884100079536438,1.0,0.0,0.0,3.7071046829223633,3.7071282863616943,9.16986607535364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.439453125,0.0,1560.246826171875,1895.4371337890625,0.0,2365.966796875,0.9143717288970948,1.0,0.0,3.0,1.0,0.0
17952180,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7913137078285217,0.325406402349472,0.2967138886451721,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.903221070766449,0.4894511699676513,0.4668987691402435,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.6698170304298401,0.4665358662605285,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.81898033618927,0.3613584041595459,0.3462933301925659,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6255872249603271,0.1578755527734756,0.7314489483833313,284.8594970703125,284.95001220703125,302.2177124023437,295.0607604980469,298.3055419921875,296.9891967773437,284.85546875,1.0,0.5428028106689453,0.3574336171150207,0.3574336171150207,1.0,1.0,-2.770863771438598,0.6953299641609192,2.075533866882324,0.0653928592801094,0.8729302287101746,0.8729302287101746,0.0,156.51791381835938,25.0,49659.2890625,0.0,1950.9549560546875,1.0,279.9814147949219,283.2039794921875,298.1021728515625,301.3941650390625,293.1499938964844,293.1499938964844,279.95001220703125,36890.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797266960144043,1.0,0.0,0.0,3.6887240409851074,3.688748598098755,9.079158758140692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.41943359375,0.0,1583.41552734375,1895.4371337890625,0.0,2446.46435546875,0.9123351573944092,1.0,0.0,3.0,1.0,0.0
17952240,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7912169098854065,0.3239305019378662,0.2953793704509735,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9032641649246216,0.4874671995639801,0.4650287330150604,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.667684018611908,0.4646282494068146,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8189863562583923,0.3598467409610748,0.3448667526245117,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6251776218414307,0.1568628996610641,0.7268996238708496,284.8647766113281,284.95001220703125,302.2130432128906,295.06573486328125,298.3033142089844,296.9871520996094,284.8672180175781,1.0,0.5402832627296448,0.3579134345054626,0.3579134345054626,1.0,1.0,-2.7575411796569824,0.6922321915626526,2.0653088092803955,0.0653091669082641,0.851988673210144,0.851988673210144,0.0,155.15615844726562,25.0,49242.13671875,0.0,1923.555419921875,1.0,279.9568176269531,283.220947265625,298.0936279296875,301.3394775390625,293.1499938964844,293.1499938964844,280.25,39497.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988330125808716,1.0,0.0,0.0,3.601522207260132,3.601546287536621,8.654968155497045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.3115234375,0.0,1505.7236328125,1895.4371337890625,0.0,2460.760498046875,0.896581768989563,1.0,0.0,3.0,1.0,0.0
17952300,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.791281521320343,0.3225693702697754,0.2938669323921203,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9034663438796996,0.4854491055011749,0.4628365337848663,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.665716290473938,0.4621535539627075,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8191017508506775,0.3582901656627655,0.3431730270385742,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.624700665473938,0.1557318121194839,0.7212507724761963,284.99249267578125,284.95001220703125,302.2068786621094,295.0718078613281,298.30157470703125,296.98602294921875,284.9959716796875,1.0,0.5371711254119873,0.358513206243515,0.358513206243515,1.0,1.0,-2.74128532409668,0.6884759068489075,2.052809476852417,0.0651798099279403,0.9294503927230836,0.9294503927230836,0.0,153.44119262695312,25.0,48228.453125,0.0,1890.192626953125,1.0,280.2001342773437,283.3676147460937,298.0311889648437,301.1124572753906,293.1499938964844,293.1499938964844,280.25,34844.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911078929901123,1.0,0.0,0.0,3.629932403564453,3.629956007003784,8.792054018158524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.35107421875,0.0,1502.3594970703125,1895.4371337890625,0.0,2390.4208984375,0.9018590450286864,1.0,0.0,3.0,1.0,0.0
17952360,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7920420169830322,0.3214313983917236,0.292751133441925,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9043267965316772,0.4836530685424804,0.4610477387905121,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.6641409993171692,0.4591122269630432,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8197519779205322,0.356907308101654,0.3417770862579345,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6246300339698792,0.1547061502933502,0.7162463068962097,284.982666015625,284.95001220703125,302.2003173828125,295.0777587890625,298.3011169433594,296.9861755371094,284.9803161621094,1.0,0.5341082811355591,0.3591755032539367,0.3591755032539367,1.0,1.0,-2.7264466285705566,0.6853119134902954,2.041134595870972,0.0653388500213623,0.9367210865020752,0.9367210865020752,0.0,151.53814697265625,25.0,48110.03125,0.0,1858.4661865234373,1.0,280.2425231933594,283.3593139648437,298.04052734375,301.1490173339844,293.1499938964844,293.1499938964844,279.95001220703125,33907.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787238597869873,1.0,0.0,0.0,3.691270112991333,3.691293954849243,9.091696142604632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.4169921875,0.0,1563.734619140625,1895.4371337890625,0.0,2355.368408203125,0.9128288626670836,1.0,0.0,3.0,1.0,0.0
17952420,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7924706935882568,0.3182018995285034,0.2899971306324005,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9049864411354064,0.4791223108768463,0.4569371044635772,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.6597291231155396,0.4540767669677734,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8201810121536255,0.3534249365329742,0.338593065738678,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6238554120063782,0.1523289531469345,0.7056023478507996,284.874755859375,284.95001220703125,302.1859130859375,295.0891418457031,298.2972412109375,296.98321533203125,284.8780212402344,1.0,0.5281028747558594,0.3605000972747803,0.3605000972747803,1.0,1.0,-2.6955316066741943,0.6785414218902588,2.0169901847839355,0.0655582994222641,0.8210259675979614,0.8210259675979614,0.0,148.19320678710938,25.0,48021.12890625,0.0,1796.1859130859375,1.0,279.95770263671875,283.255859375,298.0971374511719,301.2684020996094,293.1499938964844,293.1499938964844,280.25,41336.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931953072547913,1.0,0.0,0.0,3.4757275581359863,3.4757509231567383,8.060922596087039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.1552734375,0.0,1385.806884765625,1895.4371337890625,0.0,2409.38134765625,0.8712902069091797,1.0,0.0,3.0,1.0,0.0
17952480,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7924706935882568,0.3182018995285034,0.2899971306324005,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9049864411354064,0.4791223108768463,0.4569371044635772,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.6597291231155396,0.4540767669677734,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8201810121536255,0.3534249365329742,0.338593065738678,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6238554120063782,0.1523289531469345,0.7056023478507996,284.874755859375,284.95001220703125,302.1859130859375,295.0891418457031,298.2972412109375,296.98321533203125,284.8780212402344,1.0,0.5281028747558594,0.3605000972747803,0.3605000972747803,1.0,1.0,-2.6955316066741943,0.6785414218902588,2.0169901847839355,0.0655582994222641,0.8210259675979614,0.8210259675979614,0.0,148.19320678710938,25.0,48021.12890625,0.0,1796.1859130859375,1.0,279.95770263671875,283.255859375,298.0971374511719,301.2684020996094,293.1499938964844,293.1499938964844,280.25,41336.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931953072547913,1.0,0.0,0.0,3.4757275581359863,3.4757509231567383,8.060922596087039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.1552734375,0.0,1385.806884765625,1895.4371337890625,0.0,2409.38134765625,0.8712902069091797,1.0,0.0,3.0,1.0,0.0
17952540,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7934035658836365,0.3159085810184479,0.2876284420490265,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9060919880867004,0.4755032658576965,0.4532089531421661,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.656621515750885,0.4488269984722137,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.820938229560852,0.3506068289279938,0.3356663584709167,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6232759952545166,0.1502548307180404,0.6953924894332886,284.9835510253906,284.95001220703125,302.1695556640625,295.09979248046875,298.29547119140625,296.9835510253906,284.98199462890625,1.0,0.5222546458244324,0.3618247210979461,0.3618247210979461,1.0,1.0,-2.666107177734375,0.6721916794776917,1.993915557861328,0.0657841116189956,0.9032865166664124,0.9032865166664124,0.0,144.8396453857422,25.0,46981.3046875,0.0,1737.292724609375,1.0,280.240966796875,283.3838195800781,298.0531616210937,301.08941650390625,293.1499938964844,293.1499938964844,279.95001220703125,34195.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795537114143372,1.0,0.0,0.0,3.57339859008789,3.5734214782714844,8.520325991412392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.5791015625,0.0,1436.3873291015625,1895.4371337890625,0.0,2286.134033203125,0.8867051005363464,1.0,0.0,3.0,1.0,0.0
17952600,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7934035658836365,0.3159085810184479,0.2876284420490265,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9060919880867004,0.4755032658576965,0.4532089531421661,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.656621515750885,0.4488269984722137,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.820938229560852,0.3506068289279938,0.3356663584709167,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6232759952545166,0.1502548307180404,0.6953924894332886,284.9835510253906,284.95001220703125,302.1695556640625,295.09979248046875,298.29547119140625,296.9835510253906,284.98199462890625,1.0,0.5222546458244324,0.3618247210979461,0.3618247210979461,1.0,1.0,-2.666107177734375,0.6721916794776917,1.993915557861328,0.0657841116189956,0.9032865166664124,0.9032865166664124,0.0,144.8396453857422,25.0,46981.3046875,0.0,1737.292724609375,1.0,280.240966796875,283.3838195800781,298.0531616210937,301.08941650390625,293.1499938964844,293.1499938964844,279.95001220703125,34195.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795537114143372,1.0,0.0,0.0,3.57339859008789,3.5734214782714844,8.520325991412392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.5791015625,0.0,1436.3873291015625,1895.4371337890625,0.0,2286.134033203125,0.8867051005363464,1.0,0.0,3.0,1.0,0.0
17952660,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7936733365058899,0.3127954006195068,0.2849730849266052,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9065410494804382,0.471089631319046,0.4492014348506927,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6524420976638794,0.4442432522773742,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8211727738380432,0.3471906781196594,0.3325418531894684,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6223491430282593,0.1479430794715881,0.6850590109825134,284.8923034667969,284.95001220703125,302.1510009765625,295.109619140625,298.291748046875,296.9815979003906,284.8940124511719,1.0,0.516560435295105,0.3632575571537018,0.3632575571537018,1.0,1.0,-2.636423349380493,0.6659401655197144,1.9704831838607788,0.0662361532449722,0.8056502342224121,0.8056502342224121,0.0,141.80853271484375,25.0,46875.01171875,0.0,1680.6051025390625,1.0,279.9593200683594,283.2945861816406,298.11376953125,301.2117614746094,293.1499938964844,293.1499938964844,280.25,40831.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848513126373291,1.0,0.0,0.0,3.357746362686157,3.3577685356140137,7.52296557493537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.25830078125,0.0,1264.93505859375,1895.4371337890625,0.0,2333.8046875,0.8452880382537842,1.0,0.0,3.0,1.0,0.0
17952720,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7936733365058899,0.3127954006195068,0.2849730849266052,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9065410494804382,0.471089631319046,0.4492014348506927,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6524420976638794,0.4442432522773742,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8211727738380432,0.3471906781196594,0.3325418531894684,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6223491430282593,0.1479430794715881,0.6850590109825134,284.8923034667969,284.95001220703125,302.1510009765625,295.109619140625,298.291748046875,296.9815979003906,284.8940124511719,1.0,0.516560435295105,0.3632575571537018,0.3632575571537018,1.0,1.0,-2.636423349380493,0.6659401655197144,1.9704831838607788,0.0662361532449722,0.8056502342224121,0.8056502342224121,0.0,141.80853271484375,25.0,46875.01171875,0.0,1680.6051025390625,1.0,279.9593200683594,283.2945861816406,298.11376953125,301.2117614746094,293.1499938964844,293.1499938964844,280.25,40831.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848513126373291,1.0,0.0,0.0,3.357746362686157,3.3577685356140137,7.52296557493537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.25830078125,0.0,1264.93505859375,1895.4371337890625,0.0,2333.8046875,0.8452880382537842,1.0,0.0,3.0,1.0,0.0
17952780,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7943509817123413,0.3104839622974396,0.282644122838974,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9073437452316284,0.4674546718597412,0.4455167949199676,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.6492971181869507,0.4395185708999634,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.821659505367279,0.3443367779254913,0.3296296298503876,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6215518712997437,0.1458775699138641,0.6750413775444031,284.9843139648437,284.95001220703125,302.1300048828125,295.11846923828125,298.2894897460937,296.9822082519531,284.98260498046875,1.0,0.5110079050064087,0.3646903932094574,0.3646903932094574,1.0,1.0,-2.607980966567993,0.6600387692451477,1.9479422569274905,0.0666891187429428,0.880929172039032,0.880929172039032,0.0,138.78802490234375,25.0,45921.93359375,0.0,1626.8133544921875,1.0,280.239990234375,283.40655517578125,298.0722961425781,301.0428161621094,293.1499938964844,293.1499938964844,280.54998779296875,33979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714569568634033,1.0,0.0,0.0,3.466618299484253,3.4666402339935303,8.018725452529907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.85107421875,0.0,1324.1973876953125,1895.4371337890625,0.0,2213.787353515625,0.8626367449760437,1.0,0.0,3.0,1.0,0.0
17952840,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7943509817123413,0.3104839622974396,0.282644122838974,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9073437452316284,0.4674546718597412,0.4455167949199676,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.6492971181869507,0.4395185708999634,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.821659505367279,0.3443367779254913,0.3296296298503876,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6215518712997437,0.1458775699138641,0.6750413775444031,284.9843139648437,284.95001220703125,302.1300048828125,295.11846923828125,298.2894897460937,296.9822082519531,284.98260498046875,1.0,0.5110079050064087,0.3646903932094574,0.3646903932094574,1.0,1.0,-2.607980966567993,0.6600387692451477,1.9479422569274905,0.0666891187429428,0.880929172039032,0.880929172039032,0.0,138.78802490234375,25.0,45921.93359375,0.0,1626.8133544921875,1.0,280.239990234375,283.40655517578125,298.0722961425781,301.0428161621094,293.1499938964844,293.1499938964844,280.54998779296875,33979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714569568634033,1.0,0.0,0.0,3.466618299484253,3.4666402339935303,8.018725452529907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.85107421875,0.0,1324.1973876953125,1895.4371337890625,0.0,2213.787353515625,0.8626367449760437,1.0,0.0,3.0,1.0,0.0
17952900,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.794876217842102,0.309411883354187,0.2815878391265869,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.907934844493866,0.4657308757305145,0.4437941312789917,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9990000128746032,0.6479300260543823,0.4370337426662445,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8220524191856384,0.3429848253726959,0.3282683491706848,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6212948560714722,0.1449057608842849,0.6703532934188843,285.0755920410156,284.95001220703125,302.1184997558594,295.1224975585937,298.28857421875,296.98309326171875,285.0787658691406,1.0,0.508288562297821,0.3654068112373352,0.3654068112373352,1.0,1.0,-2.594386577606201,0.6572691202163696,1.9371174573898315,0.0669667720794677,0.966528058052063,0.966528058052063,0.0,137.2592010498047,25.0,45109.58984375,0.0,1601.0865478515625,1.0,280.4952392578125,283.52056884765625,298.0538024902344,300.90850830078125,293.1499938964844,293.1499938964844,280.54998779296875,31259.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763408362865448,1.0,0.0,0.0,3.555373430252075,3.555395603179932,8.434585652139504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.2412109375,0.0,1395.8709716796875,1895.4371337890625,0.0,2142.53369140625,0.8820646405220032,1.0,0.0,3.0,1.0,0.0
17952960,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7956024408340454,0.308364063501358,0.2806420028209686,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.908732533454895,0.4640354216098785,0.4421913027763366,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.6466466188430786,0.4344085156917572,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8226032853126526,0.3416572511196136,0.326997846364975,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.621177613735199,0.1439661234617233,0.665931761264801,285.0494079589844,284.95001220703125,302.1063232421875,295.1262512207031,298.2879333496094,296.9843139648437,285.0446472167969,1.0,0.5056080222129822,0.3661549687385559,0.3661549687385559,1.0,1.0,-2.5813300609588623,0.6547332406044006,1.9265968799591064,0.0673586651682853,0.988408863544464,0.988408863544464,0.0,135.6973114013672,25.0,45173.8984375,0.0,1576.187744140625,1.0,280.5413818359375,283.4911193847656,298.088134765625,300.9974975585937,293.1499938964844,293.1499938964844,280.25,30838.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609251141548157,1.0,0.0,0.0,3.66691255569458,3.666935920715332,8.972106115834322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.62841796875,0.0,1513.2672119140625,1895.4371337890625,0.0,2120.69189453125,0.9052172899246216,1.0,0.0,3.0,1.0,0.0
17953020,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7951381802558899,0.304927796125412,0.2778561115264892,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9083667397499084,0.4593161046504974,0.4380640387535095,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6420419216156006,0.430828183889389,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8221749067306519,0.3379780054092407,0.3237616717815399,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6197443008422852,0.1415823101997375,0.6556919813156128,284.8634948730469,284.95001220703125,302.0797424316406,295.13287353515625,298.2817687988281,296.9815979003906,284.8665466308594,1.0,0.5003340244293213,0.3676512837409973,0.3676512837409973,1.0,1.0,-2.552534580230713,0.6487236618995667,1.9038108587265008,0.06785698980093,0.8408576250076294,0.8408576250076294,0.0,133.21717834472656,25.0,45464.8203125,0.0,1526.2498779296875,1.0,280.25714111328125,283.3116149902344,298.1634521484375,301.1778259277344,293.1499938964844,293.1499938964844,280.54998779296875,39799.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720860838890076,1.0,0.0,0.0,3.552673816680908,3.5526976585388184,8.421781103606918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.73388671875,0.0,1455.23046875,1895.4371337890625,0.0,2219.38525390625,0.8860180377960205,1.0,0.0,3.0,1.0,0.0
17953080,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7951381802558899,0.304927796125412,0.2778561115264892,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9083667397499084,0.4593161046504974,0.4380640387535095,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6420419216156006,0.430828183889389,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8221749067306519,0.3379780054092407,0.3237616717815399,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6197443008422852,0.1415823101997375,0.6556919813156128,284.8634948730469,284.95001220703125,302.0797424316406,295.13287353515625,298.2817687988281,296.9815979003906,284.8665466308594,1.0,0.5003340244293213,0.3676512837409973,0.3676512837409973,1.0,1.0,-2.552534580230713,0.6487236618995667,1.9038108587265008,0.06785698980093,0.8408576250076294,0.8408576250076294,0.0,133.21717834472656,25.0,45464.8203125,0.0,1526.2498779296875,1.0,280.25714111328125,283.3116149902344,298.1634521484375,301.1778259277344,293.1499938964844,293.1499938964844,280.54998779296875,39799.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720860838890076,1.0,0.0,0.0,3.552673816680908,3.5526976585388184,8.421781103606918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.73388671875,0.0,1455.23046875,1895.4371337890625,0.0,2219.38525390625,0.8860180377960205,1.0,0.0,3.0,1.0,0.0
17953140,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.7946687936782837,0.0,0.2752351462841034,296.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.907902181148529,0.0,0.4340690076351166,296.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.0,0.4274990558624267,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.8216232061386108,0.0,0.3205699324607849,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.6180242300033569,0.0,0.6450570821762085,284.9847717285156,294.1499938964844,302.04998779296875,295.13818359375,298.2761535644531,296.9807434082031,284.9827575683594,0.0,0.0,0.3691475987434387,0.3691475987434387,1.0,1.0,-2.5239689350128174,0.6427266597747803,1.881242275238037,0.0682122409343719,0.0,0.0,0.0,130.869140625,60.0,44410.38671875,0.0,1478.159423828125,0.0,280.5415954589844,283.45037841796875,298.1009216308594,300.9842529296875,293.1499938964844,293.1499938964844,278.1499938964844,33762.046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6504640579223633,3.6504876613616943,8.891794891496829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1516.93798828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.7946687936782837,0.0,0.2752351462841034,296.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.907902181148529,0.0,0.4340690076351166,296.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.0,0.4274990558624267,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.8216232061386108,0.0,0.3205699324607849,296.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.6180242300033569,0.0,0.6450570821762085,284.9847717285156,294.1499938964844,302.04998779296875,295.13818359375,298.2761535644531,296.9807434082031,284.9827575683594,0.0,0.0,0.3691475987434387,0.3691475987434387,1.0,1.0,-2.5239689350128174,0.6427266597747803,1.881242275238037,0.0682122409343719,0.0,0.0,0.0,130.869140625,60.0,44410.38671875,0.0,1478.159423828125,0.0,280.5415954589844,283.45037841796875,298.1009216308594,300.9842529296875,293.1499938964844,293.1499938964844,278.1499938964844,33762.046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6504640579223633,3.6504876613616943,8.891794891496829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1516.93798828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0029010183643549,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.4815593659877777,0.0,0.0030549189541488,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.4815593659877777,0.0,0.002256354317069,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0717868953943252,0.0,0.0030549140647053,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0144908325746655,286.5738220214844,294.1499938964844,302.030517578125,295.1405944824219,298.8554992675781,298.21661376953125,283.8493347167969,0.0,0.0,0.2822786569595337,0.2822786569595337,1.0,1.0,-0.030914019793272,0.0073458240367472,0.023568196222186,-0.0634311735630035,0.0,0.0,0.0,-0.173459455370903,60.0,2243.403564453125,0.0,-6.515865243272856e-05,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,1.979060471057892e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38492949321846e-16,8.388470620333578e-16,4.692870668722871e-21,8.646803027279399e-14,8.646776599851441e-14,2.6186335825047934e-19,0.0,0.0,-0.0,0.0,0.0,3.489566273587989e-27,2.888809374476444e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0011083268327638,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0017011453164741,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0017270210664719,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0012806541053578,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.0028409950900822,286.3987731933594,294.1499938964844,302.0157470703125,295.14190673828125,299.40191650390625,299.2699584960937,283.4210510253906,0.0,0.0,0.2214885652065277,0.2214885652065277,1.0,1.0,-0.0078767519444227,0.0033512832596898,0.0045254682190716,-0.0634192079305648,0.0,0.0,0.0,-0.0517552718520164,60.0,1343.763916015625,0.0,-7.361630650848383e-06,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1755461197027735e-28,4.930866954942282e-28,5.532280785026368e-31,4.72028393505489e-19,4.716983484410804e-19,3.3004458478122767e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0001108942160499,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001209631736855,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.303170372731984e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001176670048153,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18634033203125,0.0,0.0,0.0005327979451976,286.4241638183594,294.1499938964844,301.9893493652344,295.1434020996094,299.1068115234375,300.2818603515625,283.1425476074219,0.0,0.0,0.1210804134607315,0.1210804134607315,1.0,1.0,-0.0165480487048625,0.0009352581109851,0.0156127903610467,-0.0686888843774795,0.0,0.0,0.0,-0.0980455726385116,60.0,487.5250549316406,0.0,-9.342267048850773e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14906474074635e-43,-1.4993893568275545e-43,-6.025583396596713e-44,-1.1448679701951843e-20,-7.145078694688649e-21,-4.3036010072631936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.762112313183025e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001031795254675,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,7.654249930055812e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0001028806000249,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0004857091407757,286.1290588378906,294.1499938964844,301.97607421875,295.1438293457031,298.8615417480469,300.3056335449219,283.0975036621094,0.0,0.0,0.0738295167684555,0.0738295167684555,1.0,1.0,-0.0272842273116111,8.105729648377746e-05,0.027203170582652,-0.0673403739929199,0.0,0.0,0.0,-0.1547475755214691,60.0,348.98614501953125,0.0,-7.363743748101116e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.886265302644578e-21,3.019079584951056e-21,2.8671857176935217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001101044617826,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001159596286015,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,8.565976895624772e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001159484745585,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0005499090766534,286.1084899902344,294.1499938964844,301.954345703125,295.1441345214844,298.80303955078125,300.8013000488281,283.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003140098415315,4.542529197237855e-08,0.0003139644104521,-0.0658822879195213,0.0,0.0,0.0,-0.0130410101264715,60.0,187.91807556152344,0.0,-9.384997667893913e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.990683930282327e-21,2.9981950920196178e-21,2.9924886363143173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001098987195291,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0001157294973381,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,8.547792094759643e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0001157289516413,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0005489494651556,286.09991455078125,294.1499938964844,301.9314270019531,295.1440734863281,298.835693359375,301.3019104003906,283.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710836552083,2.5873235998119533e-08,0.0011710578110069,-0.0666959658265113,0.0,0.0,0.0,-0.0176377575844526,60.0,99.58113098144533,0.0,-9.350512186756532e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9946538317670845e-21,2.9974006270465257e-21,2.9972532047205584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001098959255614,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001157261867774,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,8.547515608370304e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0001157259321189,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0005489375907927,286.0824584960937,294.1499938964844,301.8821716308594,295.1427307128906,298.8992919921875,301.7154235839844,283.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.58673598096948e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,45.81657028198242,0.0,-9.35002191226886e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.994760864414705e-21,2.997379018568611e-21,2.997381643897703e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001098959255614,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001157261867774,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,8.547515608370304e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0001157259321189,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0005489375907927,286.0824584960937,294.1499938964844,301.8821716308594,295.1427307128906,298.8992919921875,301.7154235839844,283.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.58673598096948e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,45.81657028198242,0.0,-9.35002191226886e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.994760864414705e-21,2.997379018568611e-21,2.997381643897703e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0001099113069358,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0001157423830591,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,8.548711775802076e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.0001157421284005,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0005490145995281,286.06463623046875,294.1499938964844,301.8287353515625,295.13995361328125,298.9604797363281,301.8092041015625,283.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,36.137813568115234,0.0,-9.352609708912497e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.994758441034004e-21,2.9973794224653938e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0001099113069358,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0001157423830591,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,8.548711775802076e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.0001157421284005,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0005490145995281,286.06463623046875,294.1499938964844,301.8287353515625,295.13995361328125,298.9604797363281,301.8092041015625,283.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,36.137813568115234,0.0,-9.352609708912497e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.994758441034004e-21,2.9973794224653938e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0001099420187529,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001157747174147,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,8.551099745091051e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001157744627562,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0005491682095453,286.0464782714844,294.1499938964844,301.7715759277344,295.1358337402344,299.0191650390625,301.79864501953125,283.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,33.53167724609375,0.0,-9.357807329024581e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.994758441034004e-21,2.997379220517002e-21,2.997379220517002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
