time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953920,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0001099420187529,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001157747174147,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,8.551099745091051e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001157744627562,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0005491682095453,286.0464782714844,294.1499938964844,301.7715759277344,295.1358337402344,299.0191650390625,301.79864501953125,283.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,33.53167724609375,0.0,-9.357807329024581e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.994758441034004e-21,2.997379220517002e-21,2.997379220517002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001099861037801,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0001158211380243,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,8.554528176318854e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,0.0001158208906417,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0005493887001648,286.0280456542969,294.1499938964844,301.7110290527344,295.1304931640625,299.07537841796875,301.75469970703125,283.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.17993927001953,0.0,-9.36528508077572e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.994758441034004e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0001099861037801,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0001158211380243,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,8.554528176318854e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,0.0001158208906417,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0005493887001648,286.0280456542969,294.1499938964844,301.7110290527344,295.1304931640625,299.07537841796875,301.75469970703125,283.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.17993927001953,0.0,-9.36528508077572e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.994758441034004e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,0.0001100126464734,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.0001158490849775,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,8.556592365493998e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,0.0001158488375949,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.000549521355424,286.01873779296875,294.1499938964844,301.6796569824219,295.1274108886719,299.10260009765625,301.7274169921875,283.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012052956048137e-08,0.0011722641065716,-0.0670652016997337,0.0,0.0,0.0,-0.0177080389112234,60.0,31.6468448638916,0.0,-9.369790632263177e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0001100420486181,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001158800441771,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,8.558878471376374e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0001158797967946,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0005496683297678,286.0093688964844,294.1499938964844,301.6475830078125,295.1240539550781,299.1291198730469,301.6980285644531,283.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726025259122,2.604859083987776e-08,0.0011725764488801,-0.0671603232622146,0.0,0.0,0.0,-0.0177261512726545,60.0,31.16861343383789,0.0,-9.374785747695569e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001101075176848,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0001159489765996,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,8.56397018651478e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.000115948736493,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0005499955732375,285.99053955078125,294.1499938964844,301.5816345214844,295.1166381835937,299.18048095703125,301.6357421875,283.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,30.311748504638672,0.0,-9.385915689108516e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001101075176848,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0001159489765996,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,8.56397018651478e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.000115948736493,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0005499955732375,285.99053955078125,294.1499938964844,301.5816345214844,295.1166381835937,299.18048095703125,301.6357421875,283.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,30.311748504638672,0.0,-9.385915689108516e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0001101927700801,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0001160387473646,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,8.570600039092824e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.000116038507258,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0005504215951077,285.9715576171875,294.1499938964844,301.5135498046875,295.1083984375,299.22955322265625,301.5700378417969,283.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.557817459106445,0.0,-9.400427103400945e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0001101927700801,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0001160387473646,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,8.570600039092824e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.000116038507258,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0005504215951077,285.9715576171875,294.1499938964844,301.5135498046875,295.1083984375,299.22955322265625,301.5700378417969,283.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.557817459106445,0.0,-9.400427103400945e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.0001103734102798,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001162289554486,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,8.584648458054289e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001162287226179,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0005513241048902,285.95245361328125,294.1499938964844,301.4438171386719,295.0994567871094,299.2762451171875,301.501708984375,283.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460933000294066e-08,0.001176101155579,-0.0682335719466209,0.0,0.0,0.0,-0.0179305616766214,60.0,28.89958572387696,0.0,-9.431244052393597e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.0001103734102798,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001162289554486,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,8.584648458054289e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001162287226179,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0005513241048902,285.95245361328125,294.1499938964844,301.4438171386719,295.0994567871094,299.2762451171875,301.501708984375,283.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460933000294066e-08,0.001176101155579,-0.0682335719466209,0.0,0.0,0.0,-0.0179305616766214,60.0,28.89958572387696,0.0,-9.431244052393597e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,0.0001105320261558,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0001163959823315,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,8.596984844189137e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0001163957495009,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0005521165439859,285.9378662109375,294.1499938964844,301.3899230957031,295.0922546386719,299.31005859375,301.4483947753906,283.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658456775408013e-08,0.0011777898762375,-0.0687476173043251,0.0,0.0,0.0,-0.0180284809321165,60.0,28.45826911926269,0.0,-9.458349836677372e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0001105778064811,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001164441928267,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,8.600545697845519e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,0.0001164439599961,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0005523453000932,285.9332580566406,294.1499938964844,301.372802734375,295.0899353027344,299.3204650878906,301.4314270019531,283.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715463619098045e-08,0.00117827730719,-0.0688959583640098,0.0,0.0,0.0,-0.0180567409843206,60.0,28.325532913208008,0.0,-9.466179307082713e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0001106589843402,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001165296707767,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,8.606859046267346e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001165294452221,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0005527508910745,285.9236145019531,294.1499938964844,301.3369445800781,295.08502197265625,299.34161376953125,301.395751953125,283.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816536546903084e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.06259536743164,0.0,-9.480070417566824e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.0001107190837501,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001165929570561,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,8.611533121438697e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.0001165927315014,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0005530511843971,285.9140014648437,294.1499938964844,301.3009338378906,295.0799865722656,299.3621520996094,301.35986328125,283.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891337157053385e-08,0.0011797820916399,-0.0693536028265953,0.0,0.0,0.0,-0.0181439351290464,60.0,27.810529708862305,0.0,-9.490356234209685e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001107540228986,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001166297442978,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,8.614249964011833e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,0.0001166295187431,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0005532259237952,285.8947448730469,294.1499938964844,301.2286071777344,295.0697937011719,299.40167236328125,301.28778076171875,283.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801790678873,2.693468204029159e-08,0.0011801520595327,-0.0694663822650909,0.0,0.0,0.0,-0.0181654188781976,60.0,27.725011825561523,0.0,-9.49631981939092e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001107540228986,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001166297442978,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,8.614249964011833e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,0.0001166295187431,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0005532259237952,285.8947448730469,294.1499938964844,301.2286071777344,295.0697937011719,299.40167236328125,301.28778076171875,283.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801790678873,2.693468204029159e-08,0.0011801520595327,-0.0694663822650909,0.0,0.0,0.0,-0.0181654188781976,60.0,27.725011825561523,0.0,-9.49631981939092e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,0.0001106840427382,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0001165560461231,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,8.608806820120662e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001165558278444,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0005528765614144,285.8755187988281,294.1499938964844,301.1562805175781,295.0594787597656,299.4387512207031,301.2156066894531,284.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.684727817836574e-08,0.0011794051388278,-0.0692389607429504,0.0,0.0,0.0,-0.0181220918893814,60.0,27.275264739990234,0.0,-9.484296725759125e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,0.0001106840427382,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0001165560461231,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,8.608806820120662e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001165558278444,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0005528765614144,285.8755187988281,294.1499938964844,301.1562805175781,295.0594787597656,299.4387512207031,301.2156066894531,284.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.684727817836574e-08,0.0011794051388278,-0.0692389607429504,0.0,0.0,0.0,-0.0181220918893814,60.0,27.275264739990234,0.0,-9.484296725759125e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001105511910282,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001164161440101,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,8.598472777521238e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0001164159257314,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.000552213168703,285.8564147949219,294.1499938964844,301.0843200683594,295.0491943359375,299.4734802246094,301.1436767578125,284.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780149070546,2.6681520992610785e-08,0.0011779882479459,-0.0688076391816139,0.0,0.0,0.0,-0.018039921298623,60.0,26.810163497924805,0.0,-9.46151743619339e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001105511910282,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001164161440101,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,8.598472777521238e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.0001164159257314,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.000552213168703,285.8564147949219,294.1499938964844,301.0843200683594,295.0491943359375,299.4734802246094,301.1436767578125,284.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780149070546,2.6681520992610785e-08,0.0011779882479459,-0.0688076391816139,0.0,0.0,0.0,-0.018039921298623,60.0,26.810163497924805,0.0,-9.46151743619339e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001103168760892,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0001161693944595,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,8.580247958889231e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001161691761808,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0005510429036803,285.8374328613281,294.1499938964844,301.01318359375,295.03912353515625,299.5059509277344,301.0724792480469,284.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755169834941,2.6389322727027323e-08,0.0011754905572161,-0.0680472031235694,0.0,0.0,0.0,-0.0178950708359479,60.0,26.34650039672852,0.0,-9.421427193956333e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001103168760892,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0001161693944595,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,8.580247958889231e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001161691761808,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0005510429036803,285.8374328613281,294.1499938964844,301.01318359375,295.03912353515625,299.5059509277344,301.0724792480469,284.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755169834941,2.6389322727027323e-08,0.0011754905572161,-0.0680472031235694,0.0,0.0,0.0,-0.0178950708359479,60.0,26.34650039672852,0.0,-9.421427193956333e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0001101555026252,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0001159994499175,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,8.567695476813242e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,0.0001159992389148,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,0.0005502369021996,285.8280029296875,294.1499938964844,300.97802734375,295.03424072265625,299.52130126953125,301.0373229980469,284.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737970635294,2.618811301147161e-08,0.001173770870082,-0.0675234943628311,0.0,0.0,0.0,-0.0177953261882066,60.0,26.11676025390625,0.0,-9.393870215035349e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,0.0001099717701436,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001158059676527,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,8.553405496058986e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0001158057639258,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0005493192584253,285.818603515625,294.1499938964844,300.9432373046875,295.0294494628906,299.5361022949219,301.00250244140625,284.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171838841401,2.5959051797030952e-08,0.0011718128807842,-0.0669272318482399,0.0,0.0,0.0,-0.0176817737519741,60.0,25.888628005981445,0.0,-9.362547359614837e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001095616098609,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0001153740449808,299.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,8.521503332303837e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.000115373841254,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0005472706397995,285.79998779296875,294.1499938964844,300.8749389648437,295.02032470703125,299.5641784667969,300.9339904785156,284.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674663983285,2.544771504631172e-08,0.001167440903373,-0.0655959323048591,0.0,0.0,0.0,-0.0174282845109701,60.0,25.439361572265625,0.0,-9.292815406070076e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001095616098609,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0001153740449808,299.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,8.521503332303837e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.000115373841254,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0005472706397995,285.79998779296875,294.1499938964844,300.8749389648437,295.02032470703125,299.5641784667969,300.9339904785156,284.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674663983285,2.544771504631172e-08,0.001167440903373,-0.0655959323048591,0.0,0.0,0.0,-0.0174282845109701,60.0,25.439361572265625,0.0,-9.292815406070076e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001091740341507,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001149659001384,299.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,8.491357584716752e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0001149657036876,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0005453348858281,285.7816162109375,294.1499938964844,300.8087158203125,295.0119323730469,299.59014892578125,300.8673095703125,284.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633343528956,2.496452999878329e-08,0.0011633094400167,-0.0643376186490058,0.0,0.0,0.0,-0.0171887502074241,60.0,25.008390426635746,0.0,-9.227160546743109e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,0.0001091740341507,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001149659001384,299.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,8.491357584716752e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0001149657036876,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0005453348858281,285.7816162109375,294.1499938964844,300.8087158203125,295.0119323730469,299.59014892578125,300.8673095703125,284.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633343528956,2.496452999878329e-08,0.0011633094400167,-0.0643376186490058,0.0,0.0,0.0,-0.0171887502074241,60.0,25.008390426635746,0.0,-9.227160546743109e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0001088750432245,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0001146510403486,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,8.468102168990299e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001146508438978,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.0005438415100798,285.763427734375,294.1499938964844,300.7449035644531,295.0044860839844,299.6142578125,300.8025207519531,284.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601464357227,2.4591747305180444e-08,0.0011601218720898,-0.06336659938097,0.0,0.0,0.0,-0.017003946006298,60.0,24.60615539550781,0.0,-9.176666537769053e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0001088750432245,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0001146510403486,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,8.468102168990299e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001146508438978,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.0005438415100798,285.763427734375,294.1499938964844,300.7449035644531,295.0044860839844,299.6142578125,300.8025207519531,284.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601464357227,2.4591747305180444e-08,0.0011601218720898,-0.06336659938097,0.0,0.0,0.0,-0.017003946006298,60.0,24.60615539550781,0.0,-9.176666537769053e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001086492557078,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0001144132693298,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,8.450540190096945e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0001144130728789,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0005427138530649,285.74835205078125,294.1499938964844,300.69354248046875,294.9990539550781,299.6330261230469,300.75006103515625,284.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577403638511,2.4310226720558603e-08,0.0011577160330489,-0.0626331940293312,0.0,0.0,0.0,-0.0168643910437822,60.0,24.29288101196289,0.0,-9.138625500781929e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0001086063493858,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.000114368085633,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,8.447202708339319e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0001143678891821,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,0.0005424995324574,285.7455139160156,294.1499938964844,300.6839904785156,294.99810791015625,299.636474609375,300.740234375,284.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572828516364,2.4256728181626386e-08,0.0011572586372494,-0.0624938085675239,0.0,0.0,0.0,-0.0168378688395023,60.0,24.23486328125,0.0,-9.131404965501133e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001084740579244,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001142287728725,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,8.43691304908134e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0001142285836976,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0005418388172984,285.73663330078125,294.1499938964844,300.6547546386719,294.99542236328125,299.6469116210937,300.7101135253906,284.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.4091784567303882e-08,0.0011558476835489,-0.0620640404522419,0.0,0.0,0.0,-0.0167560968548059,60.0,24.05962562561035,0.0,-9.1091621357009e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001083458118955,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001140937238233,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,8.426938438788056e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001140935346484,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0005411983001977,285.72784423828125,294.1499938964844,300.6263732910156,294.9930725097656,299.6569519042969,300.6807556152344,284.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931882253691583e-08,0.00115448073484,-0.0616473816335201,0.0,0.0,0.0,-0.0166768282651901,60.0,23.88886833190918,0.0,-9.08762558538001e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001080994916264,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001138343359343,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,8.407779387198389e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001138341467594,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0005399680812843,285.7104187011719,294.1499938964844,300.5724792480469,294.989501953125,299.67584228515625,300.6245422363281,284.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.362475726158664e-08,0.0011518548708409,-0.0608470104634761,0.0,0.0,0.0,-0.0165245756506919,60.0,23.612558364868164,0.0,-9.046330262663105e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001080994916264,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001138343359343,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,8.407779387198389e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001138341467594,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0005399680812843,285.7104187011719,294.1499938964844,300.5724792480469,294.989501953125,299.67584228515625,300.6245422363281,284.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.362475726158664e-08,0.0011518548708409,-0.0608470104634761,0.0,0.0,0.0,-0.0165245756506919,60.0,23.612558364868164,0.0,-9.046330262663105e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001078679852071,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001135905404225,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,8.389772847294807e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001135903512476,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0005388118443079,285.6932678222656,294.1499938964844,300.5226745605469,294.9876403808594,299.6932373046875,300.5719299316406,284.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.360614776611328,0.0,-9.007602841393236e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001078679852071,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001135905404225,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,8.389772847294807e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001135903512476,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0005388118443079,285.6932678222656,294.1499938964844,300.5226745605469,294.9876403808594,299.6932373046875,300.5719299316406,284.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.360614776611328,0.0,-9.007602841393236e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
