time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956260,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0001076524131349,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001133635159931,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,8.37300467537716e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001133633340941,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.000537735177204,285.6763916015625,294.1499938964844,300.4774169921875,294.9876708984375,299.7093200683594,300.5233459472656,284.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306729030010501e-08,0.0011470885947346,-0.0593939498066902,0.0,0.0,0.0,-0.0162482168525457,60.0,23.12801551818848,0.0,-8.971614562369724e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,0.0001076524131349,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001133635159931,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,8.37300467537716e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001133633340941,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.000537735177204,285.6763916015625,294.1499938964844,300.4774169921875,294.9876708984375,299.7093200683594,300.5233459472656,284.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306729030010501e-08,0.0011470885947346,-0.0593939498066902,0.0,0.0,0.0,-0.0162482168525457,60.0,23.12801551818848,0.0,-8.971614562369724e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001074523243005,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001131528188125,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,8.357442129636183e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0001131526369135,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,0.0005367358680814,285.6597900390625,294.1499938964844,300.4371032714844,294.98980712890625,299.72418212890625,300.479248046875,284.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.913637161254883,0.0,-8.938275897207859e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0001074523243005,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001131528188125,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,8.357442129636183e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0001131526369135,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,0.0005367358680814,285.6597900390625,294.1499938964844,300.4371032714844,294.98980712890625,299.72418212890625,300.479248046875,284.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.913637161254883,0.0,-8.938275897207859e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.000107357656816,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001130531163653,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,8.350078132934868e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,0.0001130529417423,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0005362630472518,285.6515808105469,294.1499938964844,300.4189147949219,294.9917297363281,299.7312316894531,300.4588317871094,284.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439688969403,2.2699744306464712e-08,0.0011439461959525,-0.0584357231855392,0.0,0.0,0.0,-0.0160660110414028,60.0,22.81276512145996,0.0,-8.922522454213323e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,0.0001072687446139,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0001129594893427,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,8.343163062818348e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0001129593147197,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0005358190392144,285.6434631347656,294.1499938964844,300.40216064453125,294.9942321777344,299.7380065917969,300.43975830078125,284.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430209269747,2.2588872994333545e-08,0.0011429983424022,-0.0581466406583786,0.0,0.0,0.0,-0.0160110481083393,60.0,22.716476440429688,0.0,-8.90774032313857e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.0001071091974154,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001127914729295,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,8.330753189511597e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0001127912983065,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0005350222345441,285.62744140625,294.1499938964844,300.3729858398437,295.00115966796875,299.7508850097656,300.4059143066406,284.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389903264752323e-08,0.0011412970488891,-0.0576278194785118,0.0,0.0,0.0,-0.0159124117344617,60.0,22.53852081298828,0.0,-8.881242763436603e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.0001071091974154,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001127914729295,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,8.330753189511597e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0001127912983065,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0005350222345441,285.62744140625,294.1499938964844,300.3729858398437,295.00115966796875,299.7508850097656,300.4059143066406,284.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413194006308,2.2389903264752323e-08,0.0011412970488891,-0.0576278194785118,0.0,0.0,0.0,-0.0159124117344617,60.0,22.53852081298828,0.0,-8.881242763436603e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001069726640707,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0001126476927311,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,8.320133201777935e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.000112647525384,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.0005343403900042,285.6116943359375,294.1499938964844,300.3500061035156,295.01080322265625,299.7630310058594,300.377197265625,284.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219616369056894e-08,0.0011398405767977,-0.0571837536990642,0.0,0.0,0.0,-0.0158279910683631,60.0,22.37782859802246,0.0,-8.858596345362457e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001069726640707,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0001126476927311,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,8.320133201777935e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,0.000112647525384,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.0005343403900042,285.6116943359375,294.1499938964844,300.3500061035156,295.01080322265625,299.7630310058594,300.377197265625,284.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219616369056894e-08,0.0011398405767977,-0.0571837536990642,0.0,0.0,0.0,-0.0158279910683631,60.0,22.37782859802246,0.0,-8.858596345362457e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001068645433406,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001125338312704,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,8.3117229223717e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001125336639233,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0005338004557415,285.59625244140625,294.1499938964844,300.33056640625,295.0219421386719,299.77447509765625,300.3534851074219,284.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208473404152756e-08,0.0011386877158656,-0.0568319894373416,0.0,0.0,0.0,-0.0157611276954412,60.0,22.23514747619629,0.0,-8.840678589194796e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001068645433406,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001125338312704,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,8.3117229223717e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001125336639233,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0005338004557415,285.59625244140625,294.1499938964844,300.33056640625,295.0219421386719,299.77447509765625,300.3534851074219,284.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208473404152756e-08,0.0011386877158656,-0.0568319894373416,0.0,0.0,0.0,-0.0157611276954412,60.0,22.23514747619629,0.0,-8.840678589194796e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.00010678191029,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001124468108173,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,8.305295341415331e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001124466434703,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0005333878216333,285.5823059082031,294.1499938964844,300.31317138671875,295.0321960449219,299.7844543457031,300.3340759277344,284.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378278722986,2.1981630737855085e-08,0.0011378059862181,-0.0565630868077278,0.0,0.0,0.0,-0.015710012987256,60.0,22.11573600769043,0.0,-8.826994957189528e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001067756529664,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001124402187997,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,8.304808579850942e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001124400514527,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0005333565641194,285.5810852050781,294.1499938964844,300.3116760253906,295.0331115722656,299.7853088378906,300.3324584960937,284.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377611663192,2.197382187318908e-08,0.0011377391638234,-0.0565427206456661,0.0,0.0,0.0,-0.0157061424106359,60.0,22.10581016540528,0.0,-8.82595898588079e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001067384946509,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0001124010959756,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,8.301918569486588e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0001124009286286,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0005331710563041,285.5736083984375,294.1499938964844,300.3024597167969,295.0386962890625,299.7904968261719,300.3225402832031,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137365004979,2.1927455406967056e-08,0.0011373431188985,-0.0564217865467071,0.0,0.0,0.0,-0.0156831573694944,60.0,22.04535865783692,0.0,-8.819808527960049e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0001067066914401,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001123675974668,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,8.299444743897766e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001123674301197,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.0005330122075974,285.56622314453125,294.1499938964844,300.2933654785156,295.0443115234375,299.7955627441406,300.3128967285156,284.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370255379006,2.1887748502535945e-08,0.0011370036518201,-0.0563182272017002,0.0,0.0,0.0,-0.0156634747982025,60.0,21.98767471313477,0.0,-8.814544116830805e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,0.0001066575277945,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0001123158217524,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,8.295620500575751e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,0.0001123156616813,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.000532766804099,285.5516662597656,294.1499938964844,300.2755126953125,295.05548095703125,299.8052062988281,300.2943115234375,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.1826350504738912e-08,0.0011364786187186,-0.0561580806970596,0.0,0.0,0.0,-0.0156330354511737,60.0,21.88096237182617,0.0,-8.806405560335406e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,0.0001066575277945,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0001123158217524,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,8.295620500575751e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,0.0001123156616813,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.000532766804099,285.5516662597656,294.1499938964844,300.2755126953125,295.05548095703125,299.8052062988281,300.2943115234375,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.1826350504738912e-08,0.0011364786187186,-0.0561580806970596,0.0,0.0,0.0,-0.0156330354511737,60.0,21.88096237182617,0.0,-8.806405560335406e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,0.0001066212789737,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0001122776448028,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,8.292800339404494e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001122774847317,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0005325858364813,285.5373840332031,294.1499938964844,300.25811767578125,295.0665588378906,299.8143005371094,300.2763366699219,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781046299906848e-08,0.0011360908392816,-0.0560399144887924,0.0,0.0,0.0,-0.0156105756759643,60.0,21.782928466796875,0.0,-8.800403605846442e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,0.0001066212789737,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,0.0001122776448028,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,8.292800339404494e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001122774847317,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0005325858364813,285.5373840332031,294.1499938964844,300.25811767578125,295.0665588378906,299.8143005371094,300.2763366699219,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781046299906848e-08,0.0011360908392816,-0.0560399144887924,0.0,0.0,0.0,-0.0156105756759643,60.0,21.782928466796875,0.0,-8.800403605846442e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001065995529643,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001122547619161,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,8.291110134450719e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.000112254601845,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0005324774538166,285.5234069824219,294.1499938964844,300.2411499023437,295.0775756835937,299.8228454589844,300.2589111328125,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358802439644,2.1753841394911443e-08,0.0011358584742993,-0.055968951433897,0.0,0.0,0.0,-0.0155970891937613,60.0,21.69365501403809,0.0,-8.796799733090668e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001065995529643,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0001122547619161,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,8.291110134450719e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.000112254601845,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0005324774538166,285.5234069824219,294.1499938964844,300.2411499023437,295.0775756835937,299.8228454589844,300.2589111328125,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358802439644,2.1753841394911443e-08,0.0011358584742993,-0.055968951433897,0.0,0.0,0.0,-0.0155970891937613,60.0,21.69365501403809,0.0,-8.796799733090668e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0001065875258063,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0001122420944739,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,8.290174446301535e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001122419416788,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0005324175581336,285.5097351074219,294.1499938964844,300.2245178222656,295.0884094238281,299.8309326171875,300.24188232421875,284.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.1738728150921816e-08,0.0011357291368767,-0.0559295341372489,0.0,0.0,0.0,-0.0155895976349711,60.0,21.61162376403809,0.0,-8.79479813420403e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0001065875258063,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0001122420944739,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,8.290174446301535e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001122419416788,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0005324175581336,285.5097351074219,294.1499938964844,300.2245178222656,295.0884094238281,299.8309326171875,300.24188232421875,284.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.1738728150921816e-08,0.0011357291368767,-0.0559295341372489,0.0,0.0,0.0,-0.0155895976349711,60.0,21.61162376403809,0.0,-8.79479813420403e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0001065847245627,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0001122391404351,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,8.289956167573109e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.00011223898764,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0005324035882949,285.5030212402344,294.1499938964844,300.2163391113281,295.09375,299.83477783203125,300.2334899902344,284.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357207549735,2.1735171884529336e-08,0.0011356989853084,-0.0559202544391155,0.0,0.0,0.0,-0.0155878346413373,60.0,21.572938919067383,0.0,-8.79432704437022e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001065840624505,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0001122384419431,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,8.289904508274049e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.000112238289148,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0005324003286659,285.4963684082031,294.1499938964844,300.208251953125,295.0990600585937,299.8385314941406,300.2251892089844,284.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357130715623,2.173428015339596e-08,0.0011356913018971,-0.0559179335832595,0.0,0.0,0.0,-0.015587393194437,60.0,21.535829544067383,0.0,-8.794209094276084e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001065879114321,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0001122424873756,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,8.29020282253623e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0001122423345805,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.000532419711817,285.4833068847656,294.1499938964844,300.1922607421875,295.1094665527344,299.8455810546875,300.2088928222656,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357530020177,2.1738951971883583e-08,0.0011357312323525,-0.0559301152825355,0.0,0.0,0.0,-0.0155897084623575,60.0,21.466440200805664,0.0,-8.794827976998931e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001065879114321,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0001122424873756,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,8.29020282253623e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0001122423345805,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.000532419711817,285.4833068847656,294.1499938964844,300.1922607421875,295.1094665527344,299.8455810546875,300.2088928222656,284.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357530020177,2.1738951971883583e-08,0.0011357312323525,-0.0559301152825355,0.0,0.0,0.0,-0.0155897084623575,60.0,21.466440200805664,0.0,-8.794827976998931e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0001065962278516,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001122512403526,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,8.290849655168131e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001122510948334,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0005324613885022,285.47052001953125,294.1499938964844,300.1764831542969,295.1195678710937,299.85223388671875,300.1928405761719,284.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749192669062722e-08,0.0011358186602592,-0.0559568293392658,0.0,0.0,0.0,-0.0155947851017117,60.0,21.402029037475582,0.0,-8.796184403081497e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0001065962278516,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001122512403526,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,8.290849655168131e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001122510948334,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0005324613885022,285.47052001953125,294.1499938964844,300.1764831542969,295.1195678710937,299.85223388671875,300.1928405761719,284.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749192669062722e-08,0.0011358186602592,-0.0559568293392658,0.0,0.0,0.0,-0.0155947851017117,60.0,21.402029037475582,0.0,-8.796184403081497e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001066090044332,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001122646935982,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,8.291843550978228e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001122645480791,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0005325253005139,285.45806884765625,294.1499938964844,300.16094970703125,295.12939453125,299.8583984375,300.17706298828125,284.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975588113,2.1764998692219706e-08,0.0011359538184478,-0.0559980571269989,0.0,0.0,0.0,-0.0156026203185319,60.0,21.34210777282715,0.0,-8.798277661981049e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001066090044332,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001122646935982,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,8.291843550978228e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001122645480791,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0005325253005139,285.45806884765625,294.1499938964844,300.16094970703125,295.12939453125,299.8583984375,300.17706298828125,284.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975588113,2.1764998692219706e-08,0.0011359538184478,-0.0559980571269989,0.0,0.0,0.0,-0.0156026203185319,60.0,21.34210777282715,0.0,-8.798277661981049e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0001066251934389,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001122817338909,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,8.293101564049721e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001122815883718,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0005326062673702,285.4459228515625,294.1499938964844,300.14556884765625,295.1388244628906,299.8641357421875,300.16143798828125,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785046655509177e-08,0.0011361251818016,-0.0560503490269184,0.0,0.0,0.0,-0.0156125593930482,60.0,21.28608131408692,0.0,-8.800932960184583e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0001066251934389,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001122817338909,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,8.293101564049721e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001122815883718,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0005326062673702,285.4459228515625,294.1499938964844,300.14556884765625,295.1388244628906,299.8641357421875,300.16143798828125,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785046655509177e-08,0.0011361251818016,-0.0560503490269184,0.0,0.0,0.0,-0.0156125593930482,60.0,21.28608131408692,0.0,-8.800932960184583e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0001066344630089,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0001122914982261,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,8.293822611449286e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0001122913527069,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.000532652658876,285.43994140625,294.1499938964844,300.137939453125,295.14337158203125,299.86688232421875,300.1537170410156,285.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654501333061e-08,0.0011362235527485,-0.056080337613821,0.0,0.0,0.0,-0.0156182590872049,60.0,21.25909996032715,0.0,-8.802456363810054e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0001066446056938,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0001123021720559,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,8.294610597658902e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001123020265367,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0005327033577486,285.4340209960937,294.1499938964844,300.1303100585937,295.1478271484375,299.8695373535156,300.14599609375,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363528901711,2.1809119843396733e-08,0.0011363311205059,-0.0561131387948989,0.0,0.0,0.0,-0.0156244933605194,60.0,21.233104705810547,0.0,-8.804122586525409e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001066734330379,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0001123325273511,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,8.296853047795594e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0001123323891079,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0005328474799171,285.4224853515625,294.1499938964844,300.1151428222656,295.1564025878906,299.8744201660156,300.13067626953125,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366590624675,2.1844927644565363e-08,0.001136637176387,-0.056206539273262,0.0,0.0,0.0,-0.0156422443687915,60.0,21.184289932250977,0.0,-8.808867590914815e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001066734330379,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0001123325273511,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,8.296853047795594e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0001123323891079,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0005328474799171,285.4224853515625,294.1499938964844,300.1151428222656,295.1564025878906,299.8744201660156,300.13067626953125,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366590624675,2.1844927644565363e-08,0.001136637176387,-0.056206539273262,0.0,0.0,0.0,-0.0156422443687915,60.0,21.184289932250977,0.0,-8.808867590914815e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.0001067048797267,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.0001123656402342,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,8.299298497149721e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.000112365501991,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,0.0005330046988092,285.4111633300781,294.1499938964844,300.1000061035156,295.1644592285156,299.8790283203125,300.1154479980469,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369921267032,2.1883998613247968e-08,0.0011369702406227,-0.0563084445893764,0.0,0.0,0.0,-0.0156616084277629,60.0,21.137624740600582,0.0,-8.81404673691577e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
