time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958600,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.0001067048797267,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.0001123656402342,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,8.299298497149721e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.000112365501991,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,0.0005330046988092,285.4111633300781,294.1499938964844,300.1000061035156,295.1644592285156,299.8790283203125,300.1154479980469,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369921267032,2.1883998613247968e-08,0.0011369702406227,-0.0563084445893764,0.0,0.0,0.0,-0.0156616084277629,60.0,21.137624740600582,0.0,-8.81404673691577e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.000106788254925,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0001124534319387,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,8.305782830575481e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0001124532936955,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0005334212910383,285.40020751953125,294.1499938964844,300.0848693847656,295.1719665527344,299.88311767578125,300.1002197265625,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378803756088,2.1987785814303613e-08,0.0011378583731129,-0.0565791390836238,0.0,0.0,0.0,-0.0157130640000104,60.0,21.09870147705078,0.0,-8.827811370792915e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.000106788254925,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0001124534319387,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,8.305782830575481e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0001124532936955,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0005334212910383,285.40020751953125,294.1499938964844,300.0848693847656,295.1719665527344,299.88311767578125,300.1002197265625,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378803756088,2.1987785814303613e-08,0.0011378583731129,-0.0565791390836238,0.0,0.0,0.0,-0.0157130640000104,60.0,21.09870147705078,0.0,-8.827811370792915e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001068912752089,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001125619164668,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,8.31379511510022e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0001125617782236,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0005339360213838,285.3895263671875,294.1499938964844,300.0697021484375,295.17889404296875,299.88690185546875,300.0849609375,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389774736016,2.2116052988963023e-08,0.0011389553546905,-0.0569136701524257,0.0,0.0,0.0,-0.01577665284276,60.0,21.06555557250977,0.0,-8.8448373958272e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001068912752089,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001125619164668,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,8.31379511510022e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0001125617782236,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0005339360213838,285.3895263671875,294.1499938964844,300.0697021484375,295.17889404296875,299.88690185546875,300.0849609375,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389774736016,2.2116052988963023e-08,0.0011389553546905,-0.0569136701524257,0.0,0.0,0.0,-0.01577665284276,60.0,21.06555557250977,0.0,-8.8448373958272e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001069406571332,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0001126139177358,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,8.317636093124747e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0001126137867686,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,0.0005341827636584,285.3843078613281,294.1499938964844,300.06207275390625,295.18212890625,299.8886413574219,300.07733154296875,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395026231184,2.2177539804602023e-08,0.0011394803877919,-0.0570740215480327,0.0,0.0,0.0,-0.0158071294426918,60.0,21.050222396850582,0.0,-8.853005084574762e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001069841746357,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0001126597417169,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,8.321020141011104e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001126596034737,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0005344001692719,285.379150390625,294.1499938964844,300.054443359375,295.1851806640625,299.8902893066406,300.0696716308594,285.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399659560993,2.223170803006269e-08,0.0011399437207728,-0.0572152845561504,0.0,0.0,0.0,-0.0158339831978082,60.0,21.03485870361328,0.0,-8.860202882488012e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.000107048486825,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001127274663303,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,8.326021634275094e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0001127273280872,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0005347215337678,285.3690490722656,294.1499938964844,300.0390625,295.1908264160156,299.893310546875,300.0543212890625,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406508274376,2.2311745340175548e-08,0.0011406284756958,-0.0574240088462829,0.0,0.0,0.0,-0.0158736649900674,60.0,21.002382278442383,0.0,-8.87084468104149e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.000107048486825,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001127274663303,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,8.326021634275094e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0001127273280872,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0005347215337678,285.3690490722656,294.1499938964844,300.0390625,295.1908264160156,299.893310546875,300.0543212890625,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406508274376,2.2311745340175548e-08,0.0011406284756958,-0.0574240088462829,0.0,0.0,0.0,-0.0158736649900674,60.0,21.002382278442383,0.0,-8.87084468104149e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0001070791258825,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001127597206505,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,8.328404510393739e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001127595969592,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0005348746781237,285.3592529296875,294.1499938964844,300.02349853515625,295.1957092285156,299.8959350585937,300.0388488769531,285.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409765575081,2.2349819772671253e-08,0.0011409542057663,-0.0575232915580272,0.0,0.0,0.0,-0.0158925391733646,60.0,20.96638298034668,0.0,-8.875909429661989e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0001070791258825,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001127597206505,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,8.328404510393739e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001127595969592,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0005348746781237,285.3592529296875,294.1499938964844,300.02349853515625,295.1957092285156,299.8959350585937,300.0388488769531,285.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409765575081,2.2349819772671253e-08,0.0011409542057663,-0.0575232915580272,0.0,0.0,0.0,-0.0158925391733646,60.0,20.96638298034668,0.0,-8.875909429661989e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0001070717626134,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001127519644796,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,8.327831164933741e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0001127518335124,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,0.0005348380072973,285.3497619628906,294.1499938964844,300.0077514648437,295.1998596191406,299.8982238769531,300.02325439453125,285.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408971622586,2.2340534755471708e-08,0.0011408748105168,-0.0574990808963775,0.0,0.0,0.0,-0.0158879365772008,60.0,20.92517852783203,0.0,-8.874673795844502e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0001070717626134,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001127519644796,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,8.327831164933741e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0001127518335124,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,0.0005348380072973,285.3497619628906,294.1499938964844,300.0077514648437,295.1998596191406,299.8982238769531,300.02325439453125,285.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408971622586,2.2340534755471708e-08,0.0011408748105168,-0.0574990808963775,0.0,0.0,0.0,-0.0158879365772008,60.0,20.92517852783203,0.0,-8.874673795844502e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0001070334474206,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,0.0001127116120187,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,8.324850932694972e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0001127114883274,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,0.0005346467369236,285.340576171875,294.1499938964844,299.99176025390625,295.20318603515625,299.9001159667969,300.0074462890625,285.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404880788177,2.2292681478575105e-08,0.0011404657270759,-0.0573742948472499,0.0,0.0,0.0,-0.0158642157912254,60.0,20.87889671325684,0.0,-8.868309464560299e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0001070334474206,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,0.0001127116120187,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,8.324850932694972e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0001127114883274,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,0.0005346467369236,285.340576171875,294.1499938964844,299.99176025390625,295.20318603515625,299.9001159667969,300.0074462890625,285.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404880788177,2.2292681478575105e-08,0.0011404657270759,-0.0573742948472499,0.0,0.0,0.0,-0.0158642157912254,60.0,20.87889671325684,0.0,-8.868309464560299e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0001070034923031,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001126800707424,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,8.32252117106691e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0001126799470512,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.000534497143235,285.3360900878906,294.1499938964844,299.983642578125,295.2045288085937,299.9009094238281,299.9994812011719,285.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401681695133,2.2255305154317284e-08,0.0011401459341868,-0.0572768226265907,0.0,0.0,0.0,-0.0158456843346357,60.0,20.853757858276367,0.0,-8.863339928666394e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.000106969360786,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001126441275118,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,8.319866174133494e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0001126440038206,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0005343267112039,285.33172607421875,294.1499938964844,299.9754638671875,295.2056579589844,299.9016418457031,299.991455078125,285.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398039059713,2.2212720551806345e-08,0.0011397816706448,-0.0571657717227935,0.0,0.0,0.0,-0.0158245731145143,60.0,20.827646255493164,0.0,-8.857679745233329e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001068919518729,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,0.0001125626004068,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,8.313844591611996e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001125624839914,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0005339401541277,285.3231201171875,294.1499938964844,299.9588623046875,295.20721435546875,299.9028015136719,299.9751892089844,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389787541702,2.2116154241302866e-08,0.001138956635259,-0.0569139309227466,0.0,0.0,0.0,-0.0157767031341791,60.0,20.77314186096192,0.0,-8.84485089613918e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001068919518729,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,0.0001125626004068,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,8.313844591611996e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001125624839914,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0005339401541277,285.3231201171875,294.1499938964844,299.9588623046875,295.20721435546875,299.9028015136719,299.9751892089844,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389787541702,2.2116154241302866e-08,0.001138956635259,-0.0569139309227466,0.0,0.0,0.0,-0.0157767031341791,60.0,20.77314186096192,0.0,-8.84485089613918e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.000106804560346,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,0.0001124705740949,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,8.307047392008826e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0001124704504036,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0005335037130862,285.3148498535156,294.1499938964844,299.94189453125,295.2078552246094,299.9035949707031,299.9585876464844,285.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007151656566748e-08,0.0011380244977772,-0.0566296465694904,0.0,0.0,0.0,-0.0157226659357547,60.0,20.71557235717773,0.0,-8.830380693325426e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.000106804560346,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,0.0001124705740949,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,8.307047392008826e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0001124704504036,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0005335037130862,285.3148498535156,294.1499938964844,299.94189453125,295.2078552246094,299.9035949707031,299.9585876464844,285.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007151656566748e-08,0.0011380244977772,-0.0566296465694904,0.0,0.0,0.0,-0.0157226659357547,60.0,20.71557235717773,0.0,-8.830380693325426e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,0.0001067139673978,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001123751717386,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,8.30000062705949e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001123750553233,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0005330513231456,285.3068542480469,294.1499938964844,299.92449951171875,295.20751953125,299.904052734375,299.9416809082031,285.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894162927083016e-08,0.0011370584834367,-0.0563349537551403,0.0,0.0,0.0,-0.0156666543334722,60.0,20.656089782714844,0.0,-8.815393925942774e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,0.0001067139673978,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001123751717386,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,8.30000062705949e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001123750553233,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0005330513231456,285.3068542480469,294.1499938964844,299.92449951171875,295.20751953125,299.904052734375,299.9416809082031,285.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894162927083016e-08,0.0011370584834367,-0.0563349537551403,0.0,0.0,0.0,-0.0156666543334722,60.0,20.656089782714844,0.0,-8.815393925942774e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.0001066226323018,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001122789908549,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,8.292896382045001e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0001122788744396,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,0.000532595149707,285.2991638183594,294.1499938964844,299.9066467285156,295.20611572265625,299.9041442871094,299.9243469238281,285.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.17802504920428e-08,0.0011360846692696,-0.0560378395020961,0.0,0.0,0.0,-0.0156101835891604,60.0,20.594884872436523,0.0,-8.800297734978815e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.0001066226323018,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001122789908549,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,8.292896382045001e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0001122788744396,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,0.000532595149707,285.2991638183594,294.1499938964844,299.9066467285156,295.20611572265625,299.9041442871094,299.9243469238281,285.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.17802504920428e-08,0.0011360846692696,-0.0560378395020961,0.0,0.0,0.0,-0.0156101835891604,60.0,20.594884872436523,0.0,-8.800297734978815e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001065769829438,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.000112230918603,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,8.289346442325041e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001122308021876,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0005323672085069,285.2953796386719,294.1499938964844,299.8975524902344,295.2050476074219,299.90411376953125,299.9155578613281,285.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723318255340025e-08,0.0011355978203937,-0.0558893382549285,0.0,0.0,0.0,-0.0155819607898592,60.0,20.56370735168457,0.0,-8.792758166009662e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,0.0001065314645529,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001121829845942,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,8.285805233754218e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0001121828681789,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0005321398493833,285.29168701171875,294.1499938964844,299.8883056640625,295.20367431640625,299.9039611816406,299.9066467285156,285.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538171529769,60.0,20.53212547302246,0.0,-8.78524275549353e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0001064408425008,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001120875531341,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,8.278757013613358e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001120874367188,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0005316872848197,285.2844543457031,294.1499938964844,299.86944580078125,295.2001037597656,299.9034423828125,299.888427734375,285.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.467897415161133,0.0,-8.770290094162193e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0001064408425008,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0001120875531341,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,8.278757013613358e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001120874367188,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0005316872848197,285.2844543457031,294.1499938964844,299.86944580078125,295.2001037597656,299.9034423828125,299.888427734375,285.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.467897415161133,0.0,-8.770290094162193e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001063505624188,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.000111992478196,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,8.271734259324148e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001119923617807,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0005312364082783,285.2775573730469,294.1499938964844,299.8500061035156,295.1953430175781,299.9024963378906,299.8696594238281,285.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332050198689,2.144093080858056e-08,0.0011331834830343,-0.0551527068018913,0.0,0.0,0.0,-0.0154419699683785,60.0,20.40213394165039,0.0,-8.755406355476225e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001063505624188,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.000111992478196,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,8.271734259324148e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001119923617807,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0005312364082783,285.2775573730469,294.1499938964844,299.8500061035156,295.1953430175781,299.9024963378906,299.8696594238281,285.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332050198689,2.144093080858056e-08,0.0011331834830343,-0.0551527068018913,0.0,0.0,0.0,-0.0154419699683785,60.0,20.40213394165039,0.0,-8.755406355476225e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0001062645023921,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.000111901848868,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,8.2650403783191e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001119017397286,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0005308066029101,285.2709350585937,294.1499938964844,299.8302001953125,295.189697265625,299.9012145996094,299.85040283203125,285.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322872014716,2.1333597999273492e-08,0.0011322657810524,-0.0548726990818977,0.0,0.0,0.0,-0.015388760715723,60.0,20.33526992797852,0.0,-8.74122960681234e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0001062645023921,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.000111901848868,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,8.2650403783191e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001119017397286,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0005308066029101,285.2709350585937,294.1499938964844,299.8302001953125,295.189697265625,299.9012145996094,299.85040283203125,285.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322872014716,2.1333597999273492e-08,0.0011322657810524,-0.0548726990818977,0.0,0.0,0.0,-0.015388760715723,60.0,20.33526992797852,0.0,-8.74122960681234e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001061861694324,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001118193540605,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,8.258947491412982e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001118192449212,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0005304154474288,285.2646179199219,294.1499938964844,299.81024169921875,295.1834411621094,299.8995056152344,299.830810546875,285.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.12358948203928e-08,0.0011314305011183,-0.0546177960932254,0.0,0.0,0.0,-0.015340325422585,60.0,20.26851272583008,0.0,-8.728335387786501e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0001061861694324,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001118193540605,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,8.258947491412982e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001118192449212,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0005304154474288,285.2646179199219,294.1499938964844,299.81024169921875,295.1834411621094,299.8995056152344,299.830810546875,285.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.12358948203928e-08,0.0011314305011183,-0.0546177960932254,0.0,0.0,0.0,-0.015340325422585,60.0,20.26851272583008,0.0,-8.728335387786501e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0001061490911524,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,0.000111780303996,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,8.25606330181472e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0001117801948566,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0005302302888594,285.2615661621094,294.1499938964844,299.8002319335937,295.1800842285156,299.89849853515625,299.8209228515625,285.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310562258586,2.1189643817365322e-08,0.00113103503827,-0.0544971339404583,0.0,0.0,0.0,-0.0153173981234431,60.0,20.23532485961914,0.0,-8.722234667857266e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001061130969901,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001117424035328,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,8.253263513324782e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.0001117422943934,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0005300504853948,285.2585754394531,294.1499938964844,299.7901611328125,295.1766357421875,299.8974304199219,299.8110046386719,285.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306722881272,2.114474639824948e-08,0.0011306512169539,-0.0543799921870231,0.0,0.0,0.0,-0.0152951404452323,60.0,20.202198028564453,0.0,-8.716315136325647e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001060422364389,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0001116677813115,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,8.247751975432038e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0001116676721721,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0005296966410242,285.2528381347656,294.1499938964844,299.7699890136719,295.1693115234375,299.8949584960937,299.79107666015625,285.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299165198579,2.1056361987348282e-08,0.0011298954486846,-0.0541493855416774,0.0,0.0,0.0,-0.0152513245120644,60.0,20.13597869873047,0.0,-8.704666498715596e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001060422364389,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0001116677813115,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,8.247751975432038e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,0.0001116676721721,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0005296966410242,285.2528381347656,294.1499938964844,299.7699890136719,295.1693115234375,299.8949584960937,299.79107666015625,285.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299165198579,2.1056361987348282e-08,0.0011298954486846,-0.0541493855416774,0.0,0.0,0.0,-0.0152513245120644,60.0,20.13597869873047,0.0,-8.704666498715596e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
