time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960940,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0001059708883985,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001115926424972,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,8.2422026025597e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001115925406338,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0005293403519317,285.24737548828125,294.1499938964844,299.7497253417969,295.1615295410156,299.89215087890625,299.7710266113281,285.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736828605117e-08,0.0011291345581412,-0.053917184472084,0.0,0.0,0.0,-0.0152072068303823,60.0,20.06961250305176,0.0,-8.692945385746499e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0001059708883985,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001115926424972,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,8.2422026025597e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001115925406338,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0005293403519317,285.24737548828125,294.1499938964844,299.7497253417969,295.1615295410156,299.89215087890625,299.7710266113281,285.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736828605117e-08,0.0011291345581412,-0.053917184472084,0.0,0.0,0.0,-0.0152072068303823,60.0,20.06961250305176,0.0,-8.692945385746499e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.000105895102024,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0001115128325182,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,8.236307621700689e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001115127306547,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0005289618857204,285.2420959472656,294.1499938964844,299.7293701171875,295.15338134765625,299.8890991210937,299.7508850097656,285.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.0872846562269842e-08,0.0011283265193924,-0.0536705516278743,0.0,0.0,0.0,-0.0151603491976857,60.0,20.002424240112305,0.0,-8.68050520352881e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.000105895102024,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0001115128325182,299.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,8.236307621700689e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001115127306547,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0005289618857204,285.2420959472656,294.1499938964844,299.7293701171875,295.15338134765625,299.8890991210937,299.7508850097656,285.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.0872846562269842e-08,0.0011283265193924,-0.0536705516278743,0.0,0.0,0.0,-0.0151603491976857,60.0,20.002424240112305,0.0,-8.68050520352881e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0001058120033121,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0001114253318519,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,8.22984438855201e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001114252299885,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0005285468650981,285.2370910644531,294.1499938964844,299.7089538574219,295.14483642578125,299.8856506347656,299.73065185546875,285.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274613207206,2.076921745697291e-08,0.001127440482378,-0.0534001402556896,0.0,0.0,0.0,-0.0151089765131473,60.0,19.934200286865234,0.0,-8.666876993856931e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0001058120033121,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0001114253318519,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,8.22984438855201e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001114252299885,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0005285468650981,285.2370910644531,294.1499938964844,299.7089538574219,295.14483642578125,299.8856506347656,299.73065185546875,285.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274613207206,2.076921745697291e-08,0.001127440482378,-0.0534001402556896,0.0,0.0,0.0,-0.0151089765131473,60.0,19.934200286865234,0.0,-8.666876993856931e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001057667395798,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0001113776597776,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,8.226323552662507e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001113775579142,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0005283207865431,285.2347106933594,294.1499938964844,299.69873046875,295.14044189453125,299.8838195800781,299.72052001953125,285.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269785463809,2.0712768389330453e-08,0.001126957940869,-0.0532528348267078,0.0,0.0,0.0,-0.0150809930637478,60.0,19.89953994750977,0.0,-8.659457506610124e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001057189947459,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0001113273829105,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,8.222609903896227e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0001113272810471,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.000528082367964,285.2323913574219,294.1499938964844,299.6885070800781,295.135986328125,299.8818664550781,299.7103576660156,285.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264695785939,2.06532355662148e-08,0.0011264488566666,-0.053097479045391,0.0,0.0,0.0,-0.0150514803826808,60.0,19.8645133972168,0.0,-8.651636562717614e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.000105615123175,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001112179961637,299.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,8.214530680561438e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001112179015763,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0005275635630823,285.2279052734375,294.1499938964844,299.66796875,295.1268920898437,299.8777770996094,299.6900329589844,285.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371961269728e-08,0.0011253416305407,-0.0527594871819019,0.0,0.0,0.0,-0.0149872740730643,60.0,19.79320335388184,0.0,-8.634633275050876e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.000105615123175,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001112179961637,299.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,8.214530680561438e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001112179015763,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0005275635630823,285.2279052734375,294.1499938964844,299.66796875,295.1268920898437,299.8777770996094,299.6900329589844,285.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371961269728e-08,0.0011253416305407,-0.0527594871819019,0.0,0.0,0.0,-0.0149872740730643,60.0,19.79320335388184,0.0,-8.634633275050876e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.000105499952042,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001110967132262,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,8.205572521546856e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001110966113628,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0005269883549772,285.22369384765625,294.1499938964844,299.6474304199219,295.1175842285156,299.8733825683594,299.669677734375,285.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380120702157e-08,0.0011241139145568,-0.0523847229778766,0.0,0.0,0.0,-0.0149160865694284,60.0,19.72007369995117,0.0,-8.615801050382289e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.000105499952042,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001110967132262,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,8.205572521546856e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001110966113628,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0005269883549772,285.22369384765625,294.1499938964844,299.6474304199219,295.1175842285156,299.8733825683594,299.669677734375,285.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380120702157e-08,0.0011241139145568,-0.0523847229778766,0.0,0.0,0.0,-0.0149160865694284,60.0,19.72007369995117,0.0,-8.615801050382289e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.000105375322164,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001109654695028,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,8.195878763217479e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0001109653749153,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.000526365940459,285.2197265625,294.1499938964844,299.6268615722656,295.1081237792969,299.86865234375,299.6492919921875,285.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224748098485186e-08,0.0011227854993194,-0.0519792065024375,0.0,0.0,0.0,-0.01483906339854,60.0,19.64536094665528,0.0,-8.59544755371644e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.000105375322164,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001109654695028,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,8.195878763217479e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0001109653749153,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.000526365940459,285.2197265625,294.1499938964844,299.6268615722656,295.1081237792969,299.86865234375,299.6492919921875,285.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224748098485186e-08,0.0011227854993194,-0.0519792065024375,0.0,0.0,0.0,-0.01483906339854,60.0,19.64536094665528,0.0,-8.59544755371644e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0001052451771101,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001108284195652,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,8.185756450984627e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001108283249777,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0005257158773019,285.2160339355469,294.1499938964844,299.6062927246094,295.0985412597656,299.86358642578125,299.62890625,285.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214183177798,2.006249388841752e-08,0.0011213982943445,-0.0515557043254375,0.0,0.0,0.0,-0.0147586278617382,60.0,19.56955909729004,0.0,-8.5742179578574e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0001052451771101,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001108284195652,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,8.185756450984627e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001108283249777,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0005257158773019,285.2160339355469,294.1499938964844,299.6062927246094,295.0985412597656,299.86358642578125,299.62890625,285.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214183177798,2.006249388841752e-08,0.0011213982943445,-0.0515557043254375,0.0,0.0,0.0,-0.0147586278617382,60.0,19.56955909729004,0.0,-8.5742179578574e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.000105179635284,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0001107593925553,299.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,8.180658187484369e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001107593052438,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.000525388517417,285.2142944335937,294.1499938964844,299.5960388183594,295.0937194824219,299.8609313964844,299.61871337890625,285.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207195930182,1.9980783250161952e-08,0.0011206996859982,-0.0513424202799797,0.0,0.0,0.0,-0.0147181209176778,60.0,19.5315055847168,0.0,-8.563537079453455e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.000105115075712,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.0001106914060073,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,8.175636321539059e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001106913186958,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0005250660469755,285.2126159667969,294.1499938964844,299.58575439453125,295.0888671875,299.85821533203125,299.6085510253906,285.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200313456356,1.9900296521768723e-08,0.0011200114386156,-0.051132321357727,0.0,0.0,0.0,-0.0146782202646136,60.0,19.4934310913086,0.0,-8.553022468049677e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0001049928032443,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0001105626506614,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,8.166126644937322e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001105625633499,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0005244553904049,285.2093811035156,294.1499938964844,299.5652160644531,295.0791931152344,299.85260009765625,299.5881652832031,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747863788666112e-08,0.0011187081690877,-0.0507344044744968,0.0,0.0,0.0,-0.0146026536822319,60.0,19.41796112060547,0.0,-8.533127271448394e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0001049928032443,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0001105626506614,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,8.166126644937322e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001105625633499,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0005244553904049,285.2093811035156,294.1499938964844,299.5652160644531,295.0791931152344,299.85260009765625,299.5881652832031,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747863788666112e-08,0.0011187081690877,-0.0507344044744968,0.0,0.0,0.0,-0.0146026536822319,60.0,19.41796112060547,0.0,-8.533127271448394e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0001048882477334,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001104525435948,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,8.157993579516187e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001104524562833,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0005239332094788,285.2064208984375,294.1499938964844,299.5447082519531,295.0695495605469,299.8466796875,299.5678100585937,285.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176131665706,1.9617502289293043e-08,0.0011175934923812,-0.0503940805792808,0.0,0.0,0.0,-0.0145380282774567,60.0,19.34471321105957,0.0,-8.516130378666278e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0001048882477334,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0001104525435948,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,8.157993579516187e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001104524562833,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0005239332094788,285.2064208984375,294.1499938964844,299.5447082519531,295.0695495605469,299.8466796875,299.5678100585937,285.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176131665706,1.9617502289293043e-08,0.0011175934923812,-0.0503940805792808,0.0,0.0,0.0,-0.0145380282774567,60.0,19.34471321105957,0.0,-8.516130378666278e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.000104811922938,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001103721660911,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,8.152057125698775e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001103720787796,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0005235520075075,285.20367431640625,294.1499938964844,299.5242614746094,295.0599670410156,299.8404541015625,299.5474853515625,285.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167991906404,1.952232331348113e-08,0.0011167796328663,-0.0501455962657928,0.0,0.0,0.0,-0.0144908437505364,60.0,19.27537727355957,0.0,-8.50373211847e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.000104811922938,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001103721660911,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,8.152057125698775e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001103720787796,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0005235520075075,285.20367431640625,294.1499938964844,299.5242614746094,295.0599670410156,299.8404541015625,299.5474853515625,285.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167991906404,1.952232331348113e-08,0.0011167796328663,-0.0501455962657928,0.0,0.0,0.0,-0.0144908437505364,60.0,19.27537727355957,0.0,-8.50373211847e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001047485129674,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.000110305394628,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,8.147125481627882e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001103053073165,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0005232353578321,285.201171875,294.1499938964844,299.5038757324219,295.050537109375,299.833984375,299.5271301269531,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944323990699104e-08,0.0011161034926772,-0.0499391257762908,0.0,0.0,0.0,-0.0144516387954354,60.0,19.20951271057129,0.0,-8.493436354228835e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001047485129674,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.000110305394628,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,8.147125481627882e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001103053073165,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0005232353578321,285.201171875,294.1499938964844,299.5038757324219,295.050537109375,299.833984375,299.5271301269531,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944323990699104e-08,0.0011161034926772,-0.0499391257762908,0.0,0.0,0.0,-0.0144516387954354,60.0,19.20951271057129,0.0,-8.493436354228835e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0001047173063852,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0001102725291275,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,8.14469822216779e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.000110272449092,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0005230795359238,285.20001220703125,294.1499938964844,299.4936828613281,295.0458679199219,299.83062744140625,299.5169982910156,285.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.940432348135345e-08,0.0011157706612721,-0.0498375184834003,0.0,0.0,0.0,-0.0144323464483022,60.0,19.177471160888672,0.0,-8.488372316151074e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001046864126692,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.000110239998321,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,8.142294973367825e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001102399110095,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0005229252274148,285.1988830566406,294.1499938964844,299.4835510253906,295.041259765625,299.82720947265625,299.5068664550781,285.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365790748793188e-08,0.0011154413223266,-0.0497369170188903,0.0,0.0,0.0,-0.0144132450222969,60.0,19.145782470703125,0.0,-8.48336014769302e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.000104625505628,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0001101758607546,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,8.13755759736523e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001101757734431,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0005226210341788,285.19683837890625,294.1499938964844,299.4632873535156,295.0321960449219,299.8201904296875,299.48663330078125,285.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.9289828401269915e-08,0.0011147918412461,-0.0495385825634002,0.0,0.0,0.0,-0.0143755869939923,60.0,19.08320045471192,0.0,-8.47348289312322e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.000104625505628,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0001101758607546,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,8.13755759736523e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001101757734431,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0005226210341788,285.19683837890625,294.1499938964844,299.4632873535156,295.0321960449219,299.8201904296875,299.48663330078125,285.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.9289828401269915e-08,0.0011147918412461,-0.0495385825634002,0.0,0.0,0.0,-0.0143755869939923,60.0,19.08320045471192,0.0,-8.47348289312322e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.000104565602669,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001101127709262,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,8.132898074109107e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001101126836147,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0005223219050094,285.1950378417969,294.1499938964844,299.44317626953125,295.0234069824219,299.8129272460937,299.46649169921875,285.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215111279891065e-08,0.00111415295396,-0.0493434928357601,0.0,0.0,0.0,-0.0143385473638772,60.0,19.02179908752441,0.0,-8.463773326639058e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.000104565602669,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001101127709262,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,8.132898074109107e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001101126836147,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0005223219050094,285.1950378417969,294.1499938964844,299.44317626953125,295.0234069824219,299.8129272460937,299.46649169921875,285.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215111279891065e-08,0.00111415295396,-0.0493434928357601,0.0,0.0,0.0,-0.0143385473638772,60.0,19.02179908752441,0.0,-8.463773326639058e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0001045065000653,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001100505323847,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,8.128301124088466e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0001100504523492,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0005220267339609,285.1934509277344,294.1499938964844,299.4231262207031,295.0149230957031,299.80535888671875,299.4464416503906,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141401352840148e-08,0.0011135226814076,-0.04915102571249,0.0,0.0,0.0,-0.0143020059913396,60.0,18.96158790588379,0.0,-8.454200184360161e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0001045065000653,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001100505323847,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,8.128301124088466e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0001100504523492,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0005220267339609,285.1934509277344,294.1499938964844,299.4231262207031,295.0149230957031,299.80535888671875,299.4464416503906,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141401352840148e-08,0.0011135226814076,-0.04915102571249,0.0,0.0,0.0,-0.0143020059913396,60.0,18.96158790588379,0.0,-8.454200184360161e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0001044481105054,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001099890432669,299.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,8.123759471345693e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.0001099889632314,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0005217351717874,285.1921081542969,294.1499938964844,299.4032287597656,295.0068054199219,299.7975769042969,299.426513671875,285.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068583156922614e-08,0.0011129000922665,-0.0489608868956565,0.0,0.0,0.0,-0.0142659079283475,60.0,18.9025993347168,0.0,-8.444747834346344e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0001044481105054,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001099890432669,299.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,8.123759471345693e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.0001099889632314,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0005217351717874,285.1921081542969,294.1499938964844,299.4032287597656,295.0068054199219,299.7975769042969,299.426513671875,285.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068583156922614e-08,0.0011129000922665,-0.0489608868956565,0.0,0.0,0.0,-0.0142659079283475,60.0,18.9025993347168,0.0,-8.444747834346344e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001044191885739,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001099585861084,299.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,8.121509745251387e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001099585060728,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.000521590700373,285.1915283203125,294.1499938964844,299.3933410644531,295.0028686523437,299.7935791015625,299.4165954589844,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126108001917,1.9032512454941752e-08,0.0011125917080789,-0.0488666966557502,0.0,0.0,0.0,-0.0142480256035923,60.0,18.87364387512207,0.0,-8.440067489345895e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.0001043904485413,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001099283181247,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,8.119273843476549e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0001099282380891,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0005214471602812,285.1910095214844,294.1499938964844,299.3834533691406,294.99908447265625,299.7895202636719,299.4067077636719,285.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123042786493,1.8996662021208977e-08,0.0011122851865366,-0.0487730801105499,0.0,0.0,0.0,-0.014230253174901,60.0,18.84503555297852,0.0,-8.43541769768308e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001043334414134,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0001098682914744,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,8.114840602502227e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001098682114388,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0005211624666117,285.19012451171875,294.1499938964844,299.3638610839844,294.9918212890625,299.7812194824219,299.38702392578125,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925570444139346e-08,0.0011116773821413,-0.0485874414443969,0.0,0.0,0.0,-0.0141950100660324,60.0,18.788652420043945,0.0,-8.426199826772064e-08,0.0,281.0218505859375,283.5858764648437,298.4432678222656,300.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9947580371372206e-21,2.997379220517002e-21,2.997379018568611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
